time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608130216598511,0.3732856512069702,0.3375173211097717,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.98535817861557,0.5521469116210938,0.5231447815895081,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408196210861206,0.4805617928504944,0.3367571830749511,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586068391799928,0.5058410167694092,0.4797357022762298,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223869204521179,0.3226909935474396,1.460016131401062,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837854981422424,1.0,1.0,0.324382871389389,1.0,-3.768072843551636,2.698780059814453,1.0692927837371826,1.8494824171066284,0.0,0.0,0.0,175.52610778808594,167.0,0.3627333045005798,-0.0,4182.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666841983795166,0.3734690845012665,0.3375588059425354,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.9909478425979614,0.5525121092796326,0.5233587622642517,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484018683433532,0.4811617434024811,0.3370780646800995,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655286073684692,0.5062528252601624,0.4799932837486267,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277369737625122,0.3229926228523254,1.460738182067871,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827361583709717,1.0,1.0,0.3243944644927978,1.0,-3.769941568374634,2.700005292892456,1.0699361562728882,1.8503154516220093,0.0,0.0,0.0,172.34375,167.0,0.4176108241081238,-0.0,4167.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702536225318909,0.3736421167850494,0.3376476466655731,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9941545724868774,0.5528668761253357,0.5236217379570007,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529666900634766,0.4817511737346649,0.3374352753162384,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695849418640136,0.5066549777984619,0.480300635099411,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310063481330872,0.323291152715683,1.4617266654968262,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.682278037071228,1.0,1.0,0.324392706155777,1.0,-3.772353172302246,2.701639175415039,1.0707138776779177,1.8514630794525144,0.0,0.0,0.0,170.59512329101562,185.0,0.4664711058139801,-0.0,4162.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640886545181274,0.3738774955272674,0.3379997909069061,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506042480469,0.9886710047721864,0.5533817410469055,0.5242513418197632,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458763599395752,0.4826210439205169,0.3381474912166595,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628374576568604,0.5072435140609741,0.4809993207454681,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257278800010681,0.323732852935791,1.4643789529800415,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853504776954651,1.0,1.0,0.3243900239467621,1.0,-3.778418779373169,2.70576548576355,1.0726532936096191,1.8542617559432983,0.0,0.0,0.0,174.41477966308594,185.0,0.5453723669052124,-0.0,4203.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606656193733215,0.3739412724971771,0.3381370604038238,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.985411822795868,0.5535352826118469,0.5244788527488708,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417139291763306,0.4828859567642212,0.3383931219577789,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588753581047058,0.5074206590652466,0.4812489449977875,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227213025093079,0.3238658308982849,1.4653650522232056,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867442727088928,1.0,1.0,0.3243891596794128,1.0,-3.780639886856079,2.707274436950684,1.0733654499053955,1.855296969413757,0.0,0.0,0.0,176.54798889160156,203.0,0.5867813229560852,-0.0,4223.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433940410614014,0.3741508424282074,0.3387689590454101,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512145996094,0.9666104912757874,0.5541251301765442,0.5254963636398315,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195988178253174,0.4839362204074859,0.3394654989242553,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370203018188475,0.5081104636192322,0.482360303401947,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066253066062927,0.3243796229362488,1.4698528051376345,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940191388130188,1.0,1.0,0.3243856132030487,1.0,-3.79065203666687,2.7140746116638184,1.0765771865844729,1.8599700927734373,0.0,0.0,0.0,188.4231872558593,221.0,0.6708863973617554,-0.0,4328.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433940410614014,0.3741508424282074,0.3387689590454101,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512145996094,0.9666104912757874,0.5541251301765442,0.5254963636398315,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9195988178253174,0.4839362204074859,0.3394654989242553,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370203018188475,0.5081104636192322,0.482360303401947,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066253066062927,0.3243796229362488,1.4698528051376345,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940191388130188,1.0,1.0,0.3243856132030487,1.0,-3.79065203666687,2.7140746116638184,1.0765771865844729,1.8599700927734373,0.0,0.0,0.0,188.4231872558593,221.0,0.6708863973617554,-0.0,4328.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253142237663269,0.3742773234844208,0.3394376039505005,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.9429146647453308,0.5546380281448364,0.5265598893165588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971830606460571,0.4849037528038025,0.3405676782131195,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124128818511964,0.5087255239486694,0.4835197627544403,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880317568778992,0.3248279690742492,1.4746137857437134,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027129530906677,1.0,1.0,0.3243432343006134,1.0,-3.80118727684021,2.721362829208374,1.079824447631836,1.8650243282318115,0.0,0.0,0.0,203.3465576171875,239.0,0.4184009432792663,-0.0,4454.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253142237663269,0.3742773234844208,0.3394376039505005,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.9429146647453308,0.5546380281448364,0.5265598893165588,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971830606460571,0.4849037528038025,0.3405676782131195,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124128818511964,0.5087255239486694,0.4835197627544403,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880317568778992,0.3248279690742492,1.4746137857437134,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027129530906677,1.0,1.0,0.3243432343006134,1.0,-3.80118727684021,2.721362829208374,1.079824447631836,1.8650243282318115,0.0,0.0,0.0,203.3465576171875,239.0,0.4184009432792663,-0.0,4454.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078701496124268,0.3743314445018768,0.3400998413562774,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.9188116788864136,0.5550798177719116,0.5276191234588623,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772374987602234,0.4857949614524841,0.3416629135608673,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913249969482422,0.5092719793319702,0.4846771359443664,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706116437911987,0.3252152800559997,1.4793987274169922,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120699286460876,1.0,1.0,0.3243008553981781,1.0,-3.811728239059448,2.7286620140075684,1.08306622505188,1.8700846433639529,0.0,0.0,0.0,219.8934631347656,257.0,0.1837379932403564,-0.0,4592.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078701496124268,0.3743314445018768,0.3400998413562774,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.9188116788864136,0.5550798177719116,0.5276191234588623,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772374987602234,0.4857949614524841,0.3416629135608673,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913249969482422,0.5092719793319702,0.4846771359443664,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706116437911987,0.3252152800559997,1.4793987274169922,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120699286460876,1.0,1.0,0.3243008553981781,1.0,-3.811728239059448,2.7286620140075684,1.08306622505188,1.8700846433639529,0.0,0.0,0.0,219.8934631347656,257.0,0.1837379932403564,-0.0,4592.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991910576820374,0.3743342161178589,0.340422123670578,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.9079458117485046,0.5552757382392883,0.5281392335891724,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681142330169678,0.4862136840820312,0.3422021567821502,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817939162254333,0.5095211863517761,0.4852471649646759,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626777291297913,0.3253878653049469,1.4817627668380735,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168698310852051,1.0,1.0,0.3242796659469604,1.0,-3.8169219493865967,2.7322609424591064,1.0846610069274902,1.8725768327713013,0.0,0.0,0.0,228.53219604492188,257.0,0.0826053544878959,-0.0,4663.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909468412399292,0.3743223845958709,0.3407367169857025,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.8984286785125732,0.5554561018943787,0.5286505222320557,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.85962975025177,0.4866156578063965,0.3427339792251587,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728732466697693,0.5097554922103882,0.4858089685440063,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553161978721619,0.3255479037761688,1.4840970039367676,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.721702516078949,1.0,1.0,0.3242476880550384,1.0,-3.8220412731170654,2.7358460426330566,1.0861952304840088,1.875067353248596,0.0,0.0,0.0,237.31874084472656,275.0,-0.0660607144236564,-0.0,4736.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759185433387756,0.3742595016956329,0.3413408100605011,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.8813392519950867,0.5557738542556763,0.5296436548233032,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444945812225342,0.4873732626438141,0.3437735438346863,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568661212921143,0.5101833343505859,0.4869050979614258,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422087788581848,0.3258348703384399,1.488667130470276,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313869595527649,1.0,1.0,0.3241837322711944,1.0,-3.832034111022949,2.7428579330444336,1.0891762971878052,1.8799309730529783,0.0,0.0,0.0,255.17233276367188,278.0,-0.3247752785682678,-0.0,4882.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759185433387756,0.3742595016956329,0.3413408100605011,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1511535644531,0.8813392519950867,0.5557738542556763,0.5296436548233032,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444945812225342,0.4873732626438141,0.3437735438346863,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568661212921143,0.5101833343505859,0.4869050979614258,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422087788581848,0.3258348703384399,1.488667130470276,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313869595527649,1.0,1.0,0.3241837322711944,1.0,-3.832034111022949,2.7428579330444336,1.0891762971878052,1.8799309730529783,0.0,0.0,0.0,255.17233276367188,278.0,-0.3247752785682678,-0.0,4882.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.767819344997406,0.3741592764854431,0.3416492044925689,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.8721979856491089,0.5560423135757446,0.5303174257278442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366186022758484,0.488079309463501,0.3445748388767242,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484559059143066,0.5105648040771484,0.4876843988895416,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353236079216003,0.3260870277881622,1.4917813539505005,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369934320449829,1.0,1.0,0.3241197466850281,1.0,-3.838871955871582,2.747718572616577,1.0911535024642944,1.883392572402954,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000725626945496,-0.0,4973.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.767819344997406,0.3741592764854431,0.3416492044925689,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.8721979856491089,0.5560423135757446,0.5303174257278442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366186022758484,0.488079309463501,0.3445748388767242,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484559059143066,0.5105648040771484,0.4876843988895416,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353236079216003,0.3260870277881622,1.4917813539505005,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369934320449829,1.0,1.0,0.3241197466850281,1.0,-3.838871955871582,2.747718572616577,1.0911535024642944,1.883392572402954,0.0,0.0,0.0,266.0178527832031,266.0,-0.6000725626945496,-0.0,4973.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680371403694153,0.3740671277046203,0.3415467143058777,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15020751953125,0.872657060623169,0.5562921762466431,0.5305373072624207,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372741937637329,0.4887690246105194,0.3450415134429931,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848952054977417,0.510931134223938,0.488012820482254,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357435822486877,0.3263412415981293,1.492823839187622,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367668151855469,1.0,1.0,0.3240834772586822,1.0,-3.841231346130371,2.749437093734741,1.0917941331863403,1.8847131729125977,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711368799209595,-0.0,4979.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680371403694153,0.3740671277046203,0.3415467143058777,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.15020751953125,0.872657060623169,0.5562921762466431,0.5305373072624207,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372741937637329,0.4887690246105194,0.3450415134429931,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.848952054977417,0.510931134223938,0.488012820482254,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357435822486877,0.3263412415981293,1.492823839187622,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367668151855469,1.0,1.0,0.3240834772586822,1.0,-3.841231346130371,2.749437093734741,1.0917941331863403,1.8847131729125977,0.0,0.0,0.0,265.7589111328125,254.0,-0.7711368799209595,-0.0,4979.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725936770439148,0.3740178346633911,0.3412642180919647,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495666503906,0.878113329410553,0.5565525889396667,0.5305374264717102,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423815369606018,0.4894725084304809,0.3453484177589416,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540857434272766,0.5113123655319214,0.4881253242492676,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399846315383911,0.3266365826129913,1.4929475784301758,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338513135910034,1.0,1.0,0.3240472078323364,1.0,-3.8415470123291016,2.7497715950012207,1.0917755365371704,1.8850386142730715,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810561895370483,-0.0,4940.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725936770439148,0.3740178346633911,0.3412642180919647,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495666503906,0.878113329410553,0.5565525889396667,0.5305374264717102,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423815369606018,0.4894725084304809,0.3453484177589416,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540857434272766,0.5113123655319214,0.4881253242492676,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399846315383911,0.3266365826129913,1.4929475784301758,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338513135910034,1.0,1.0,0.3240472078323364,1.0,-3.8415470123291016,2.7497715950012207,1.0917755365371704,1.8850386142730715,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810561895370483,-0.0,4940.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759271264076233,0.3740076720714569,0.341092050075531,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.8820505142211914,0.5566866397857666,0.5304944515228271,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460250496864319,0.4898256957530975,0.3454695343971252,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577914237976074,0.511508584022522,0.4881401360034942,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430429458618164,0.3268022835254669,1.4928652048110962,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318058609962463,1.0,1.0,0.3240290880203247,1.0,-3.841352939605713,2.7497003078460693,1.0916526317596436,1.885033130645752,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868392705917358,-0.0,4911.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797961235046387,0.374004989862442,0.3409090638160705,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8865979313850403,0.5568221807479858,0.5304340720176697,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502336740493774,0.4901768565177917,0.3455756604671478,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620863556861877,0.5117074251174927,0.4881387054920196,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465906143188477,0.3269796967506408,1.492745041847229,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295218110084534,1.0,1.0,0.3240402340888977,1.0,-3.841041803359986,2.749453067779541,1.0915887355804443,1.88487446308136,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132521867752075,-0.0,4879.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873381972312927,0.3740146458148956,0.3405877947807312,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.8954176306724548,0.5570516586303711,0.5303060412406921,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584451079368591,0.490762323141098,0.3457293808460235,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704771995544434,0.5120459198951721,0.488112062215805,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535459399223328,0.3273025155067444,1.4925193786621094,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253219485282898,1.0,1.0,0.3240589499473572,1.0,-3.8403825759887695,2.748934745788574,1.0914479494094849,1.884528398513794,0.0,0.0,0.0,241.9683380126953,230.0,-0.41053506731987,-0.0,4820.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889062166213989,0.3740178942680359,0.3405254781246185,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.8972455859184265,0.5570952892303467,0.5302789211273193,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.860159158706665,0.4908730089664459,0.3457561135292053,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722275495529175,0.5121106505393982,0.4881046116352081,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.755002498626709,0.3273670375347137,1.492477536201477,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244869470596313,1.0,1.0,0.3240625262260437,1.0,-3.840247869491577,2.748829841613769,1.0914181470870972,1.8844575881958008,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646282851696014,-0.0,4808.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.799641489982605,0.3740465641021728,0.3401303291320801,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.910010576248169,0.5573654770851135,0.530093252658844,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719903826713562,0.4915573596954345,0.3459075391292572,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842794895172119,0.5125152468681335,0.4880441129207611,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650991082191467,0.3277910053730011,1.4922435283660889,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190796136856079,1.0,1.0,0.3240847885608673,1.0,-3.83937668800354,2.748155117034912,1.091221570968628,1.883998155593872,0.0,0.0,0.0,229.042709350586,206.0,-0.1393412053585052,-0.0,4732.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.799641489982605,0.3740465641021728,0.3401303291320801,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.910010576248169,0.5573654770851135,0.530093252658844,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719903826713562,0.4915573596954345,0.3459075391292572,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842794895172119,0.5125152468681335,0.4880441129207611,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650991082191467,0.3277910053730011,1.4922435283660889,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190796136856079,1.0,1.0,0.3240847885608673,1.0,-3.83937668800354,2.748155117034912,1.091221570968628,1.883998155593872,0.0,0.0,0.0,229.042709350586,206.0,-0.1393412053585052,-0.0,4732.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117475509643555,0.3740836083889007,0.3397298753261566,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.9259339570999146,0.5576274394989014,0.5298859477043152,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857467770576477,0.4922257661819458,0.3460374176502228,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898200511932373,0.5129157900810242,0.4879658818244934,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769278287887573,0.3282444477081299,1.4920775890350342,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134720683097839,1.0,1.0,0.3241336345672607,1.0,-3.838507890701294,2.747392177581787,1.0911155939102173,1.8834432363510127,0.0,0.0,0.0,217.4669952392578,194.0,0.1560373604297638,-0.0,4654.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117475509643555,0.3740836083889007,0.3397298753261566,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490173339844,0.9259339570999146,0.5576274394989014,0.5298859477043152,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857467770576477,0.4922257661819458,0.3460374176502228,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898200511932373,0.5129157900810242,0.4879658818244934,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769278287887573,0.3282444477081299,1.4920775890350342,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134720683097839,1.0,1.0,0.3241336345672607,1.0,-3.838507890701294,2.747392177581787,1.0911155939102173,1.8834432363510127,0.0,0.0,0.0,217.4669952392578,194.0,0.1560373604297638,-0.0,4654.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.824677586555481,0.3741243183612823,0.3393265604972839,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493225097656,0.9442414045333862,0.5578777194023132,0.5296609401702881,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015411734580994,0.4928750395774841,0.3461490571498871,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147629141807556,0.5133085250854492,0.4878737032413482,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906198501586914,0.3287217915058136,1.4919891357421875,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077541351318359,1.0,1.0,0.3241824805736542,1.0,-3.837668418884277,2.746647357940674,1.091021180152893,1.8828938007354736,0.0,0.0,0.0,205.7035369873047,182.0,0.3445267081260681,-0.0,4574.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.824677586555481,0.3741243183612823,0.3393265604972839,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493225097656,0.9442414045333862,0.5578777194023132,0.5296609401702881,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015411734580994,0.4928750395774841,0.3461490571498871,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147629141807556,0.5133085250854492,0.4878737032413482,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906198501586914,0.3287217915058136,1.4919891357421875,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077541351318359,1.0,1.0,0.3241824805736542,1.0,-3.837668418884277,2.746647357940674,1.091021180152893,1.8828938007354736,0.0,0.0,0.0,205.7035369873047,182.0,0.3445267081260681,-0.0,4574.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317015171051025,0.3741448819637298,0.3391238451004028,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14947509765625,0.9539526104927064,0.5579974055290222,0.5295419692993164,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.91059547662735,0.4931914210319519,0.3461981415748596,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924621045589447,0.5135008692741394,0.4878225028514862,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982219457626343,0.3289680480957031,1.4919731616973877,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048675417900085,1.0,1.0,0.3242068886756897,1.0,-3.837259769439697,2.7462825775146484,1.0909770727157593,1.882622480392456,0.0,0.0,0.0,199.7819061279297,182.0,0.4066187739372253,-0.0,4534.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392791152000427,0.3741649687290191,0.3389204144477844,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496276855469,0.9638471007347108,0.5581132769584656,0.5294191241264343,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920965611934662,0.4935022890567779,0.3462431728839874,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352920651435852,0.5136902928352356,0.4877682626247406,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063541054725647,0.329218178987503,1.491973042488098,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019680738449097,1.0,1.0,0.324219286441803,1.0,-3.836855888366699,2.7459611892700195,1.0908946990966797,1.882392406463623,0.0,0.0,0.0,193.8467712402344,170.0,0.3935752511024475,-0.0,4494.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566884398460388,0.3742021322250366,0.3385101854801178,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498718261719,0.983646035194397,0.558331310749054,0.5291596055030823,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445542097091676,0.4941043853759765,0.3463189899921417,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582027792930604,0.5140582919120789,0.487648606300354,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234454989433289,0.3297294080257416,1.4920192956924438,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961346864700317,1.0,1.0,0.3242440521717071,1.0,-3.836052894592285,2.7453272342681885,1.0907257795333862,1.8819382190704343,0.0,0.0,0.0,181.94581604003903,173.0,0.3557523787021637,-0.0,4414.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566884398460388,0.3742021322250366,0.3385101854801178,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498718261719,0.983646035194397,0.558331310749054,0.5291596055030823,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445542097091676,0.4941043853759765,0.3463189899921417,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582027792930604,0.5140582919120789,0.487648606300354,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234454989433289,0.3297294080257416,1.4920192956924438,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961346864700317,1.0,1.0,0.3242440521717071,1.0,-3.836052894592285,2.7453272342681885,1.0907257795333862,1.8819382190704343,0.0,0.0,0.0,181.94581604003903,173.0,0.3557523787021637,-0.0,4414.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650810718536377,0.3742262125015259,0.3383512496948242,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.991758108139038,0.558530330657959,0.5291566252708435,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955318033695221,0.4946780502796173,0.3465785980224609,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681730270385742,0.5144103765487671,0.4877884685993194,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314010500907898,0.3302475214004516,1.4934022426605225,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943812966346741,1.0,1.0,0.3242688477039337,1.0,-3.837997913360596,2.7465720176696777,1.0914257764816284,1.882685899734497,0.0,0.0,0.0,177.08349609375,191.0,0.4372813403606415,-0.0,4387.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
