time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650810718536377,0.3742262125015259,0.3383512496948242,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.991758108139038,0.558530330657959,0.5291566252708435,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955318033695221,0.4946780502796173,0.3465785980224609,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681730270385742,0.5144103765487671,0.4877884685993194,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314010500907898,0.3302475214004516,1.4934022426605225,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943812966346741,1.0,1.0,0.3242688477039337,1.0,-3.837997913360596,2.7465720176696777,1.0914257764816284,1.882685899734497,0.0,0.0,0.0,177.08349609375,191.0,0.4372813403606415,-0.0,4387.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553593754768372,0.3741951584815979,0.3385555148124695,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504211425781,0.9824630618095398,0.5586804747581482,0.5295383930206299,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436274766921996,0.4951868057250976,0.3471122980117798,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570087790489196,0.5147165656089783,0.4883160293102264,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229991793632507,0.3307398557662964,1.49672269821167,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.69854336977005,1.0,1.0,0.3242658376693725,1.0,-3.84397029876709,2.750654697418213,1.0933154821395874,1.8853567838668823,0.0,0.0,0.0,183.17388916015625,209.0,0.4793761968612671,-0.0,4444.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553593754768372,0.3741951584815979,0.3385555148124695,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504211425781,0.9824630618095398,0.5586804747581482,0.5295383930206299,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436274766921996,0.4951868057250976,0.3471122980117798,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570087790489196,0.5147165656089783,0.4883160293102264,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229991793632507,0.3307398557662964,1.49672269821167,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.69854336977005,1.0,1.0,0.3242658376693725,1.0,-3.84397029876709,2.750654697418213,1.0933154821395874,1.8853567838668823,0.0,0.0,0.0,183.17388916015625,209.0,0.4793761968612671,-0.0,4444.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385025262832642,0.3740756511688232,0.3389019668102264,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507873535156,0.9633082151412964,0.5587549209594727,0.5300816893577576,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921486794948578,0.4956015348434448,0.3477526307106018,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935164213180542,0.5149492025375366,0.4890073537826538,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071892857551575,0.3311707079410553,1.5008827447891235,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054521441459656,1.0,1.0,0.3242628574371338,1.0,-3.8516488075256334,2.755894422531128,1.0957545042037964,1.8888611793518064,0.0,0.0,0.0,195.14944458007807,227.0,0.5037384033203125,-0.0,4545.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385025262832642,0.3740756511688232,0.3389019668102264,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507873535156,0.9633082151412964,0.5587549209594727,0.5300816893577576,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921486794948578,0.4956015348434448,0.3477526307106018,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935164213180542,0.5149492025375366,0.4890073537826538,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071892857551575,0.3311707079410553,1.5008827447891235,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054521441459656,1.0,1.0,0.3242628574371338,1.0,-3.8516488075256334,2.755894422531128,1.0957545042037964,1.8888611793518064,0.0,0.0,0.0,195.14944458007807,227.0,0.5037384033203125,-0.0,4545.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295778632164001,0.3739843666553497,0.3390928506851196,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15093994140625,0.9516801834106444,0.5587641000747681,0.5303757190704346,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096869230270386,0.495774507522583,0.3480847775936126,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228411316871644,0.5150381326675415,0.489376038312912,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980268597602844,0.331361323595047,1.503085374832153,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094931602478027,1.0,1.0,0.3242613673210144,1.0,-3.855726480484009,2.7586758136749268,1.097050666809082,1.89072859287262,0.0,0.0,0.0,202.3963317871093,227.0,0.4776254296302795,-0.0,4604.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207660913467407,0.3738745450973511,0.3392858803272247,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510314941406,0.9395065903663636,0.5587561726570129,0.5306736826896667,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988819122314453,0.4959266185760498,0.3484171330928802,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108862280845642,0.5151103734970093,0.489749014377594,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.788930356502533,0.3315365016460418,1.5053139925003052,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137587070465088,1.0,1.0,0.3242444097995758,1.0,-3.8598482608795166,2.76153826713562,1.098310112953186,1.8926702737808228,0.0,0.0,0.0,210.1615600585937,245.0,0.3548491597175598,-0.0,4668.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046233654022217,0.3736273348331451,0.3396342694759369,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510314941406,0.917502760887146,0.5586985349655151,0.531217634677887,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804625868797302,0.4961541295051574,0.3490187525749206,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.891723096370697,0.5152013897895813,0.4904319941997528,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731051445007324,0.3318201601505279,1.5094128847122192,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219772338867188,1.0,1.0,0.3242132067680359,1.0,-3.867401599884033,2.7667911052703857,1.100610375404358,1.8962430953979488,0.0,0.0,0.0,225.38796997070312,245.0,0.1047668308019638,-0.0,4790.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032134771347046,0.3736033737659454,0.3396637439727783,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510314941406,0.9157047867774964,0.558691143989563,0.5312641859054565,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.878946840763092,0.4961709678173065,0.349070131778717,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901664018630981,0.5152069926261902,0.4904907047748565,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718075513839722,0.331842690706253,1.509766936302185,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227055430412292,1.0,1.0,0.3242104947566986,1.0,-3.868051528930664,2.7672431468963623,1.1008082628250122,1.8965510129928589,0.0,0.0,0.0,226.7515869140625,263.0,0.0864099189639091,-0.0,4801.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865204811096191,0.3732722997665405,0.3400174379348755,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1509094238281,0.8958836793899536,0.5585668087005615,0.5318306684494019,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612916469573975,0.4963427782058716,0.3496959805488586,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719336986541748,0.5152462124824524,0.4912100732326507,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567406892776489,0.3320969939231872,1.514136552810669,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731913685798645,1.0,1.0,0.3241765797138214,1.0,-3.876037120819092,2.772800207138061,1.1032371520996094,1.9003404378890991,0.0,0.0,0.0,244.17469787597656,281.0,-0.1117843762040138,-0.0,4941.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865204811096191,0.3732722997665405,0.3400174379348755,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1509094238281,0.8958836793899536,0.5585668087005615,0.5318306684494019,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612916469573975,0.4963427782058716,0.3496959805488586,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719336986541748,0.5152462124824524,0.4912100732326507,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567406892776489,0.3320969939231872,1.514136552810669,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731913685798645,1.0,1.0,0.3241765797138214,1.0,-3.876037120819092,2.772800207138061,1.1032371520996094,1.9003404378890991,0.0,0.0,0.0,244.17469787597656,281.0,-0.1117843762040138,-0.0,4941.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717326283454895,0.3728887140750885,0.3403392732143402,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506652832031,0.8789616823196411,0.5583882927894592,0.532362699508667,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460330367088318,0.496447741985321,0.3502874374389648,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560656905174255,0.5152332186698914,0.4918968081474304,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437742948532104,0.3323064744472503,1.518380880355835,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411828637123108,1.0,1.0,0.324136883020401,1.0,-3.88371205329895,2.7781660556793213,1.105545997619629,1.9040113687515257,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935107052326202,-0.0,5082.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717326283454895,0.3728887140750885,0.3403392732143402,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506652832031,0.8789616823196411,0.5583882927894592,0.532362699508667,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460330367088318,0.496447741985321,0.3502874374389648,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560656905174255,0.5152332186698914,0.4918968081474304,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437742948532104,0.3323064744472503,1.518380880355835,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411828637123108,1.0,1.0,0.324136883020401,1.0,-3.88371205329895,2.7781660556793213,1.105545997619629,1.9040113687515257,0.0,0.0,0.0,262.0254211425781,284.0,-0.2935107052326202,-0.0,5082.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636890411376953,0.37247034907341,0.3403657376766205,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.8698065280914307,0.5581660270690918,0.5325785279273987,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379365801811218,0.496499091386795,0.350637823343277,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476229310035706,0.5151784420013428,0.4922690093517303,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369392514228821,0.3324834704399109,1.5211691856384275,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464021444320679,1.0,1.0,0.324097216129303,1.0,-3.888234853744507,2.781376838684082,1.1068578958511353,1.906296730041504,0.0,0.0,0.0,272.8105773925781,272.0,-0.519723117351532,-0.0,5168.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636890411376953,0.37247034907341,0.3403657376766205,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.8698065280914307,0.5581660270690918,0.5325785279273987,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379365801811218,0.496499091386795,0.350637823343277,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476229310035706,0.5151784420013428,0.4922690093517303,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369392514228821,0.3324834704399109,1.5211691856384275,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464021444320679,1.0,1.0,0.324097216129303,1.0,-3.888234853744507,2.781376838684082,1.1068578958511353,1.906296730041504,0.0,0.0,0.0,272.8105773925781,272.0,-0.519723117351532,-0.0,5168.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629601359367371,0.3722608089447021,0.3402093946933746,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15008544921875,0.8690587282180786,0.5580466985702515,0.5325019955635071,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373281955718994,0.4965138137340545,0.3506745994091034,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469676971435547,0.5151436924934387,0.4922713935375213,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364679574966431,0.3325698971748352,1.5217119455337524,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465541362762451,1.0,1.0,0.3240773677825928,1.0,-3.888659954071045,2.781725645065308,1.1069343090057373,1.906633138656616,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362610459327698,-0.0,5175.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636834383010864,0.372061163187027,0.3399806916713714,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.8700012564659119,0.5579295754432678,0.532342791557312,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382371068000793,0.4965294897556305,0.350649356842041,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478816747665405,0.5151119232177734,0.492191731929779,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737300455570221,0.3326643407344818,1.5218846797943115,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458329200744629,1.0,1.0,0.3240727484226227,1.0,-3.888276338577272,2.7814769744873047,1.1067993640899658,1.90652084350586,0.0,0.0,0.0,272.4375,260.0,-0.7087504863739014,-0.0,5165.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678118944168091,0.3716948926448822,0.3394171595573425,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492919921875,0.8749966025352478,0.5577072501182556,0.5318922400474548,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428508639335632,0.49656742811203,0.3504979014396667,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526080846786499,0.5150625109672546,0.4919022917747497,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413802742958069,0.3328875601291656,1.5216947793960571,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426256537437439,1.0,1.0,0.3240634799003601,1.0,-3.886298656463623,2.780148983001709,1.106149673461914,1.90572988986969,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213462591171265,-0.0,5118.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678118944168091,0.3716948926448822,0.3394171595573425,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492919921875,0.8749966025352478,0.5577072501182556,0.5318922400474548,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428508639335632,0.49656742811203,0.3504979014396667,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526080846786499,0.5150625109672546,0.4919022917747497,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413802742958069,0.3328875601291656,1.5216947793960571,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426256537437439,1.0,1.0,0.3240634799003601,1.0,-3.886298656463623,2.780148983001709,1.106149673461914,1.90572988986969,0.0,0.0,0.0,266.28277587890625,248.0,-0.7213462591171265,-0.0,5118.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744354009628296,0.3713637888431549,0.3387816548347473,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.8828675746917725,0.5574964880943298,0.5313424468040466,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500788807868958,0.4966067671775818,0.3502667844295501,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600528240203857,0.5150278210639954,0.4915165305137634,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.747735857963562,0.3331573605537414,1.5211836099624634,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380367517471313,1.0,1.0,0.3240542113780975,1.0,-3.883515357971192,2.77827525138855,1.105239987373352,1.904550194740296,0.0,0.0,0.0,257.25115966796875,236.0,-0.657586932182312,-0.0,5050.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744354009628296,0.3713637888431549,0.3387816548347473,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.8828675746917725,0.5574964880943298,0.5313424468040466,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500788807868958,0.4966067671775818,0.3502667844295501,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600528240203857,0.5150278210639954,0.4915165305137634,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.747735857963562,0.3331573605537414,1.5211836099624634,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380367517471313,1.0,1.0,0.3240542113780975,1.0,-3.883515357971192,2.77827525138855,1.105239987373352,1.904550194740296,0.0,0.0,0.0,257.25115966796875,236.0,-0.657586932182312,-0.0,5050.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828679084777832,0.3710554540157318,0.3381156027317047,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1487121582031,0.8927984833717346,0.557289719581604,0.5307417511940002,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592624664306641,0.4966367185115814,0.3499892950057983,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695182800292969,0.5149998068809509,0.491082489490509,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558198571205139,0.3334685266017914,1.5205963850021362,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327455282211304,1.0,1.0,0.3240972459316253,1.0,-3.880428075790405,2.7760157585144043,1.104412317276001,1.903042554855347,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667680978775024,-0.0,4971.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828679084777832,0.3710554540157318,0.3381156027317047,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1487121582031,0.8927984833717346,0.557289719581604,0.5307417511940002,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592624664306641,0.4966367185115814,0.3499892950057983,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695182800292969,0.5149998068809509,0.491082489490509,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558198571205139,0.3334685266017914,1.5205963850021362,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327455282211304,1.0,1.0,0.3240972459316253,1.0,-3.880428075790405,2.7760157585144043,1.104412317276001,1.903042554855347,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667680978775024,-0.0,4971.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928325533866882,0.3707602024078369,0.3374360203742981,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.9044659733772278,0.557080090045929,0.5301112532615662,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701974153518677,0.4966480135917663,0.3496792018413543,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807575702667236,0.5149711966514587,0.4906209111213684,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654783129692078,0.3338145315647125,1.5200363397598269,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270854115486145,1.0,1.0,0.3241402804851532,1.0,-3.877248764038086,2.773688793182373,1.103559970855713,1.9014812707901,0.0,0.0,0.0,235.55776977539065,212.0,0.0096887471154332,-0.0,4887.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928325533866882,0.3707602024078369,0.3374360203742981,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.9044659733772278,0.557080090045929,0.5301112532615662,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701974153518677,0.4966480135917663,0.3496792018413543,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807575702667236,0.5149711966514587,0.4906209111213684,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654783129692078,0.3338145315647125,1.5200363397598269,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270854115486145,1.0,1.0,0.3241402804851532,1.0,-3.877248764038086,2.773688793182373,1.103559970855713,1.9014812707901,0.0,0.0,0.0,235.55776977539065,212.0,0.0096887471154332,-0.0,4887.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983555793762207,0.3706145286560058,0.3370930254459381,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.9112617373466492,0.5569719672203064,0.5297874212265015,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763158321380615,0.4966436922550201,0.3495133519172668,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.887022852897644,0.5149542689323425,0.4903822541236877,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7708998918533325,0.3339983820915222,1.5197793245315552,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241733074188232,1.0,1.0,0.3241617977619171,1.0,-3.875649929046631,2.772519588470459,1.103130340576172,1.9006946086883545,0.0,0.0,0.0,229.79638671875,212.0,0.1058816164731979,-0.0,4844.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042330145835876,0.3704688847064972,0.3367480933666229,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14898681640625,0.9188445806503296,0.5568604469299316,0.5294584035873413,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828776478767395,0.4966313242912292,0.3493404686450958,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937205672264099,0.5149344205856323,0.4901387989521026,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767276763916016,0.3341882526874542,1.5195395946502686,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212251424789429,1.0,1.0,0.3241862058639526,1.0,-3.874049663543701,2.771340131759644,1.1027095317840576,1.8998963832855225,0.0,0.0,0.0,223.9734802246093,200.0,0.197706714272499,-0.0,4801.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166371583938599,0.3701752424240112,0.3360529541969299,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9358949661254884,0.5566262006759644,0.5287861824035645,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973857760429382,0.4965815246105194,0.3489747941493988,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086467623710632,0.5148842930793762,0.4896386563777923,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896548509597778,0.334582507610321,1.519109129905701,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.715254008769989,1.0,1.0,0.3242349922657013,1.0,-3.8708438873291016,2.768977165222168,1.1018667221069336,1.898292660713196,0.0,0.0,0.0,212.22024536132807,188.0,0.3370105922222137,-0.0,4714.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166371583938599,0.3701752424240112,0.3360529541969299,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9358949661254884,0.5566262006759644,0.5287861824035645,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973857760429382,0.4965815246105194,0.3489747941493988,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086467623710632,0.5148842930793762,0.4896386563777923,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896548509597778,0.334582507610321,1.519109129905701,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.715254008769989,1.0,1.0,0.3242349922657013,1.0,-3.8708438873291016,2.768977165222168,1.1018667221069336,1.898292660713196,0.0,0.0,0.0,212.22024536132807,188.0,0.3370105922222137,-0.0,4714.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.830046534538269,0.3698753118515014,0.3353498876094818,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14959716796875,0.9546575546264648,0.5563738942146301,0.5280945301055908,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145874977111816,0.4964942932128906,0.3485814332962036,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273053407669068,0.5148170590400696,0.4891199469566345,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044174909591675,0.3349930346012115,1.5187400579452517,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092083692550659,1.0,1.0,0.3242837786674499,1.0,-3.8676235675811768,2.7666056156158447,1.101017951965332,1.8966772556304927,0.0,0.0,0.0,200.3816070556641,176.0,0.422877162694931,-0.0,4626.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.830046534538269,0.3698753118515014,0.3353498876094818,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14959716796875,0.9546575546264648,0.5563738942146301,0.5280945301055908,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145874977111816,0.4964942932128906,0.3485814332962036,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273053407669068,0.5148170590400696,0.4891199469566345,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044174909591675,0.3349930346012115,1.5187400579452517,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092083692550659,1.0,1.0,0.3242837786674499,1.0,-3.8676235675811768,2.7666056156158447,1.101017951965332,1.8966772556304927,0.0,0.0,0.0,200.3816070556641,176.0,0.422877162694931,-0.0,4626.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455557227134705,0.3695659041404724,0.3346376717090606,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.9741269946098328,0.5561010837554932,0.5273828506469727,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.93604177236557,0.4963668584823608,0.3481597602367401,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488516449928284,0.5147297978401184,0.4885818064212799,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205052614212036,0.3354158997535705,1.5184231996536257,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031064033508301,1.0,1.0,0.3243033587932586,1.0,-3.864373445510864,2.764315605163574,1.1000579595565796,1.8951430320739744,0.0,0.0,0.0,188.5024871826172,164.0,0.3211685717105865,-0.0,4538.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455557227134705,0.3695659041404724,0.3346376717090606,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.9741269946098328,0.5561010837554932,0.5273828506469727,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.93604177236557,0.4963668584823608,0.3481597602367401,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488516449928284,0.5147297978401184,0.4885818064212799,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205052614212036,0.3354158997535705,1.5184231996536257,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031064033508301,1.0,1.0,0.3243033587932586,1.0,-3.864373445510864,2.764315605163574,1.1000579595565796,1.8951430320739744,0.0,0.0,0.0,188.5024871826172,164.0,0.3211685717105865,-0.0,4538.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643574714660645,0.3692434728145599,0.3339137434959411,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499938964844,0.99327951669693,0.5558038353919983,0.5266481637954712,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600422382354736,0.4961939454078674,0.3477064669132232,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716953039169312,0.5146183371543884,0.4880208969116211,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384745121002197,0.3358485400676727,1.518149733543396,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969543099403381,1.0,1.0,0.3243229389190674,1.0,-3.8610684871673584,2.7619924545288086,1.0990759134292605,1.893581748008728,0.0,0.0,0.0,176.60330200195312,182.0,0.2615994215011596,-0.0,4450.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643574714660645,0.3692434728145599,0.3339137434959411,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499938964844,0.99327951669693,0.5558038353919983,0.5266481637954712,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600422382354736,0.4961939454078674,0.3477064669132232,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716953039169312,0.5146183371543884,0.4880208969116211,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384745121002197,0.3358485400676727,1.518149733543396,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969543099403381,1.0,1.0,0.3243229389190674,1.0,-3.8610684871673584,2.7619924545288086,1.0990759134292605,1.893581748008728,0.0,0.0,0.0,176.60330200195312,182.0,0.2615994215011596,-0.0,4450.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648458123207092,0.3690772652626037,0.3337551951408386,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499938964844,0.9937552213668824,0.5556491613388062,0.526492178440094,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960696816444397,0.4960938096046448,0.3476311564445495,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723272919654846,0.5145565867424011,0.4879519045352936,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392065763473511,0.3360697329044342,1.5190653800964355,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973891854286194,1.0,1.0,0.3243327438831329,1.0,-3.861610174179077,2.7623393535614014,1.0992708206176758,1.8937183618545528,0.0,0.0,0.0,176.28477478027344,182.0,0.2682362198829651,-0.0,4449.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
