time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603001832962036,0.3688892424106598,0.3336908221244812,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.9896604418754578,0.555476725101471,0.5264375805854797,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553719758987428,0.4959685802459717,0.3476259708404541,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.967385709285736,0.5144769549369812,0.4879842400550842,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353284001350403,0.3362805545330047,1.520497441291809,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989850401878357,1.0,1.0,0.3243327438831329,1.0,-3.8632211685180655,2.763436794281006,1.0997843742370603,1.894435167312622,0.0,0.0,0.0,178.85984802246094,200.0,0.3671066761016845,-0.0,4471.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.844424307346344,0.368437111377716,0.3336776494979858,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504821777344,0.9731804728507996,0.5550673007965088,0.5264612436294556,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350806474685668,0.4956319332122803,0.3476986885070801,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948093831539154,0.5142520070075989,0.488180935382843,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211171627044678,0.3366541862487793,1.5240740776062012,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.704597532749176,1.0,1.0,0.3243328034877777,1.0,-3.867860794067383,2.76659893989563,1.101261854171753,1.896537184715271,0.0,0.0,0.0,188.91378784179688,218.0,0.4503302574157715,-0.0,4551.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.844424307346344,0.368437111377716,0.3336776494979858,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1504821777344,0.9731804728507996,0.5550673007965088,0.5264612436294556,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350806474685668,0.4956319332122803,0.3476986885070801,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948093831539154,0.5142520070075989,0.488180935382843,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211171627044678,0.3366541862487793,1.5240740776062012,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.704597532749176,1.0,1.0,0.3243328034877777,1.0,-3.867860794067383,2.76659893989563,1.101261854171753,1.896537184715271,0.0,0.0,0.0,188.91378784179688,218.0,0.4503302574157715,-0.0,4551.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260091543197632,0.3678884506225586,0.3337219357490539,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.9498854279518129,0.5545719265937805,0.5265570878982544,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101183414459229,0.4951827228069305,0.3478057086467743,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229084253311156,0.5139391422271729,0.4884480237960815,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031234741210938,0.3369587659835815,1.5280730724334717,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120662331581116,1.0,1.0,0.3243328332901001,1.0,-3.873291969299317,2.770298957824707,1.1029928922653198,1.8990100622177124,0.0,0.0,0.0,202.8962554931641,236.0,0.4021896123886108,-0.0,4659.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260091543197632,0.3678884506225586,0.3337219357490539,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.9498854279518129,0.5545719265937805,0.5265570878982544,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101183414459229,0.4951827228069305,0.3478057086467743,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229084253311156,0.5139391422271729,0.4884480237960815,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031234741210938,0.3369587659835815,1.5280730724334717,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120662331581116,1.0,1.0,0.3243328332901001,1.0,-3.873291969299317,2.770298957824707,1.1029928922653198,1.8990100622177124,0.0,0.0,0.0,202.8962554931641,236.0,0.4021896123886108,-0.0,4659.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.807360827922821,0.3670744001865387,0.3336768746376037,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15020751953125,0.9242366552352904,0.5538144707679749,0.5265647768974304,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877943158149719,0.4944487810134887,0.3478309512138366,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991038799285889,0.5133609771728516,0.4886243343353271,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843220233917236,0.337005078792572,1.5316909551620483,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203683257102966,1.0,1.0,0.3243047595024109,1.0,-3.877847194671631,2.7734944820404053,1.1043527126312256,1.901212334632873,0.0,0.0,0.0,219.1233062744141,254.0,-0.7483986616134644,-0.0,4780.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.807360827922821,0.3670744001865387,0.3336768746376037,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15020751953125,0.9242366552352904,0.5538144707679749,0.5265647768974304,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877943158149719,0.4944487810134887,0.3478309512138366,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991038799285889,0.5133609771728516,0.4886243343353271,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843220233917236,0.337005078792572,1.5316909551620483,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203683257102966,1.0,1.0,0.3243047595024109,1.0,-3.877847194671631,2.7734944820404053,1.1043527126312256,1.901212334632873,0.0,0.0,0.0,219.1233062744141,254.0,-0.7483986616134644,-0.0,4780.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884911894798279,0.3659096658229828,0.3333652913570404,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474609375,0.9010033011436462,0.5526967644691467,0.5262874960899353,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673642873764038,0.4933387339115143,0.3476330935955047,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.878311812877655,0.5124167799949646,0.488510400056839,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.766804575920105,0.3366655707359314,1.533863186836243,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288246154785156,1.0,1.0,0.3242766857147217,1.0,-3.879381418228149,2.774636030197144,1.104745388031006,1.902034044265747,0.0,0.0,0.0,236.7321014404297,272.0,-3.18550968170166,-0.0,4901.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884911894798279,0.3659096658229828,0.3333652913570404,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474609375,0.9010033011436462,0.5526967644691467,0.5262874960899353,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673642873764038,0.4933387339115143,0.3476330935955047,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.878311812877655,0.5124167799949646,0.488510400056839,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.766804575920105,0.3366655707359314,1.533863186836243,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288246154785156,1.0,1.0,0.3242766857147217,1.0,-3.879381418228149,2.774636030197144,1.104745388031006,1.902034044265747,0.0,0.0,0.0,236.7321014404297,272.0,-3.18550968170166,-0.0,4901.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797276973724365,0.3652254939079284,0.3331230580806732,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.8910303711891174,0.5520296096801758,0.5260528326034546,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580901026725769,0.4926707446575165,0.3474596738815307,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687981963157654,0.5118342041969299,0.4883551299571991,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588285207748413,0.3363758027553558,1.534437894821167,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330107092857361,1.0,1.0,0.3242626488208771,1.0,-3.87910532951355,2.7744977474212646,1.1046074628829956,1.90195894241333,0.0,0.0,0.0,245.8016662597656,272.0,-4.528451919555664,-0.0,4960.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715049386024475,0.3644887208938598,0.3328351974487304,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1429138183594,0.8816438317298889,0.5513054132461548,0.5257663130760193,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494827747344971,0.4919430017471313,0.347245991230011,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599404692649841,0.5111932754516602,0.4881467521190643,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514172196388245,0.3360228836536407,1.5347357988357544,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371473908424377,1.0,1.0,0.324324756860733,1.0,-3.8782663345336914,2.77372145652771,1.1045448780059814,1.9013789892196653,0.0,0.0,0.0,254.9600830078125,275.0,-5.466200351715088,-0.0,5019.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616567015647888,0.3628851473331451,0.3318740427494049,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.870522141456604,0.5497068166732788,0.5247719883918762,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393468260765076,0.4903315007686615,0.3465025424957275,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495519757270813,0.5097577571868896,0.4873051047325134,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427387833595276,0.335153192281723,1.5332573652267456,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412185072898865,1.0,1.0,0.3244489431381225,1.0,-3.872233629226685,2.769155979156494,1.10307776927948,1.898270606994629,0.0,0.0,0.0,266.1640930175781,263.0,-7.450385093688965,-0.0,5075.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616567015647888,0.3628851473331451,0.3318740427494049,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1372985839844,0.870522141456604,0.5497068166732788,0.5247719883918762,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393468260765076,0.4903315007686615,0.3465025424957275,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495519757270813,0.5097577571868896,0.4873051047325134,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427387833595276,0.335153192281723,1.5332573652267456,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412185072898865,1.0,1.0,0.3244489431381225,1.0,-3.872233629226685,2.769155979156494,1.10307776927948,1.898270606994629,0.0,0.0,0.0,266.1640930175781,263.0,-7.450385093688965,-0.0,5075.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600195407867432,0.3611598908901214,0.3303849995136261,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299743652344,0.8690475821495056,0.5479472279548645,0.5231892466545105,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379113078117371,0.4885549545288086,0.3453206121921539,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.848194420337677,0.5081579685211182,0.485871285200119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416102290153503,0.3341185450553894,1.528943419456482,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392968535423279,1.0,1.0,0.3245730996131897,1.0,-3.8602054119110094,2.7605092525482178,1.099696159362793,1.892432689666748,0.0,0.0,0.0,266.23797607421875,251.0,-9.67184066772461,-0.0,5039.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600195407867432,0.3611598908901214,0.3303849995136261,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299743652344,0.8690475821495056,0.5479472279548645,0.5231892466545105,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379113078117371,0.4885549545288086,0.3453206121921539,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.848194420337677,0.5081579685211182,0.485871285200119,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416102290153503,0.3341185450553894,1.528943419456482,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392968535423279,1.0,1.0,0.3245730996131897,1.0,-3.8602054119110094,2.7605092525482178,1.099696159362793,1.892432689666748,0.0,0.0,0.0,266.23797607421875,251.0,-9.67184066772461,-0.0,5039.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624436020851135,0.3593670427799225,0.3286132216453552,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239013671875,0.8723686933517456,0.5460755228996277,0.5212676525115967,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407813906669617,0.4866645038127899,0.3438868224620819,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.851304292678833,0.506443440914154,0.4840959906578064,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442170977592468,0.3329821228981018,1.5230520963668823,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734515368938446,1.0,1.0,0.3252815902233124,1.0,-3.8448116779327393,2.7475833892822266,1.0972282886505127,1.883023858070373,0.0,0.0,0.0,260.4786682128906,239.0,-8.602235794067383,-0.0,4954.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624436020851135,0.3593670427799225,0.3286132216453552,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239013671875,0.8723686933517456,0.5460755228996277,0.5212676525115967,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407813906669617,0.4866645038127899,0.3438868224620819,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.851304292678833,0.506443440914154,0.4840959906578064,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442170977592468,0.3329821228981018,1.5230520963668823,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.734515368938446,1.0,1.0,0.3252815902233124,1.0,-3.8448116779327393,2.7475833892822266,1.0972282886505127,1.883023858070373,0.0,0.0,0.0,260.4786682128906,239.0,-8.602235794067383,-0.0,4954.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671624422073364,0.3575203418731689,0.3266890347003937,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.8783960938453674,0.5441118478775024,0.5191484093666077,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460842967033386,0.4846794009208679,0.3423053026199341,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569523096084595,0.5046344995498657,0.4821205139160156,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489486932754517,0.3317725360393524,1.5162934064865112,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281790375709534,1.0,1.0,0.3259900510311126,1.0,-3.82753324508667,2.733330249786377,1.0942031145095823,1.872707486152649,0.0,0.0,0.0,251.8280029296875,227.0,-8.626049041748047,-0.0,4846.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671624422073364,0.3575203418731689,0.3266890347003937,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.8783960938453674,0.5441118478775024,0.5191484093666077,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460842967033386,0.4846794009208679,0.3423053026199341,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569523096084595,0.5046344995498657,0.4821205139160156,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489486932754517,0.3317725360393524,1.5162934064865112,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281790375709534,1.0,1.0,0.3259900510311126,1.0,-3.82753324508667,2.733330249786377,1.0942031145095823,1.872707486152649,0.0,0.0,0.0,251.8280029296875,227.0,-8.626049041748047,-0.0,4846.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701376676559448,0.3565723299980163,0.3256841003894806,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.8821333050727844,0.5430927276611328,0.5180315971374512,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493950963020325,0.4836481809616089,0.3414713740348816,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.860466480255127,0.5036920309066772,0.4810748696327209,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.751895010471344,0.3311404883861542,1.5126832723617554,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.724652111530304,1.0,1.0,0.3263442814350128,1.0,-3.818374156951904,2.725858688354492,1.0925155878067017,1.867321491241455,0.0,0.0,0.0,246.8874969482422,227.0,-8.969450950622559,-0.0,4787.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734419107437134,0.355607807636261,0.3246553540229797,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11199951171875,0.8862543702125549,0.5420493483543396,0.5168824195861816,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530653715133667,0.4825919270515442,0.3406128585338592,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643555045127869,0.5027248859405518,0.4799964129924774,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551591992378235,0.3304909169673919,1.5089497566223145,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209633588790894,1.0,1.0,0.3270228803157806,1.0,-3.808930158615112,2.7171337604522705,1.0917962789535522,1.860747218132019,0.0,0.0,0.0,241.7000427246093,215.0,-7.69576358795166,-0.0,4726.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781544923782349,0.3543475270271301,0.3233027756214142,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097412109375,0.8920886516571045,0.5406763553619385,0.515362560749054,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583007454872131,0.4812013506889343,0.3394770920276642,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698893189430237,0.5014488697052002,0.4785667359828949,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598130106925964,0.3296328485012054,1.503990650177002,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.716026782989502,1.0,1.0,0.327896237373352,1.0,-3.796419143676758,2.705586671829224,1.0908324718475342,1.8520371913909912,0.0,0.0,0.0,234.7550201416016,215.0,-6.271134853363037,-0.0,4644.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809794545173645,0.3536387383937835,0.3225412666797638,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1084289550781,0.8955652117729187,0.5398997664451599,0.5145027041435242,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.861444354057312,0.4804145395755768,0.338834285736084,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732036352157593,0.500725507736206,0.4777562916278839,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626063227653503,0.3291460871696472,1.5011770725250244,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132171988487244,1.0,1.0,0.3283801078796386,1.0,-3.78933358192444,2.699093580245972,1.0902401208877563,1.847143292427063,0.0,0.0,0.0,230.8116455078125,203.0,-5.911386966705322,-0.0,4599.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896553874015808,0.3516079783439636,0.3203626573085785,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044311523437,0.9062365293502808,0.5376610159873962,0.5120291709899902,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.871146023273468,0.4781453013420105,0.3369844555854797,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833885788917542,0.4986346662044525,0.4754199087619781,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712231278419495,0.3277375400066376,1.493066430091858,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051312923431396,1.0,1.0,0.3297373354434967,1.0,-3.768939018249512,2.6805665493011475,1.0883724689483645,1.8331725597381592,0.0,0.0,0.0,219.55123901367188,191.0,-5.794252872467041,-0.0,4468.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896553874015808,0.3516079783439636,0.3203626573085785,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044311523437,0.9062365293502808,0.5376610159873962,0.5120291709899902,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.871146023273468,0.4781453013420105,0.3369844555854797,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833885788917542,0.4986346662044525,0.4754199087619781,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712231278419495,0.3277375400066376,1.493066430091858,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051312923431396,1.0,1.0,0.3297373354434967,1.0,-3.768939018249512,2.6805665493011475,1.0883724689483645,1.8331725597381592,0.0,0.0,0.0,219.55123901367188,191.0,-5.794252872467041,-0.0,4468.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994686365127563,0.3495119214057922,0.3181192278861999,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.9192218780517578,0.5353299975395203,0.5094622373580933,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822266459465027,0.47578164935112,0.3350638747215271,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949322700500488,0.4964492917060852,0.4729880690574646,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810544967651367,0.3262618482112884,1.4846268892288208,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967829465866089,1.0,1.0,0.3315287232398987,1.0,-3.747758150100708,2.6601128578186035,1.087645411491394,1.817366003990173,0.0,0.0,0.0,208.1012420654297,179.0,-4.120761394500732,-0.0,4335.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994686365127563,0.3495119214057922,0.3181192278861999,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.9192218780517578,0.5353299975395203,0.5094622373580933,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822266459465027,0.47578164935112,0.3350638747215271,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949322700500488,0.4964492917060852,0.4729880690574646,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810544967651367,0.3262618482112884,1.4846268892288208,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967829465866089,1.0,1.0,0.3315287232398987,1.0,-3.747758150100708,2.6601128578186035,1.087645411491394,1.817366003990173,0.0,0.0,0.0,208.1012420654297,179.0,-4.120761394500732,-0.0,4335.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104175329208374,0.3473553359508514,0.3158190548419952,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9344163537025452,0.5329117178916931,0.5068106651306152,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948434591293335,0.4733302593231201,0.3330800533294678,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081236720085144,0.4941743612289428,0.470469206571579,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922316789627075,0.324721485376358,1.4758856296539309,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.688217282295227,1.0,1.0,0.3333201110363006,1.0,-3.725863933563232,2.639204502105713,1.086659550666809,1.8011895418167114,0.0,0.0,0.0,196.5492248535156,167.0,-3.768763065338135,-0.0,4201.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104175329208374,0.3473553359508514,0.3158190548419952,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9344163537025452,0.5329117178916931,0.5068106651306152,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948434591293335,0.4733302593231201,0.3330800533294678,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081236720085144,0.4941743612289428,0.470469206571579,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922316789627075,0.324721485376358,1.4758856296539309,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.688217282295227,1.0,1.0,0.3333201110363006,1.0,-3.725863933563232,2.639204502105713,1.086659550666809,1.8011895418167114,0.0,0.0,0.0,196.5492248535156,167.0,-3.768763065338135,-0.0,4201.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161409497261047,0.3462534546852112,0.3146471381187439,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.9426501989364624,0.5316666960716248,0.505451500415802,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017844796180724,0.4720689356327057,0.3320635855197906,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158956408500672,0.4930003583431244,0.4691757559776306,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983723282814026,0.3239246606826782,1.4713969230651855,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.683858335018158,1.0,1.0,0.3342157900333404,1.0,-3.7146382331848153,2.6285877227783203,1.0860503911972046,1.792999267578125,0.0,0.0,0.0,190.7528839111328,167.0,-3.963201284408569,-0.0,4134.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.822102963924408,0.3451400101184845,0.3134637475013733,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.9511970281600952,0.5303993225097656,0.5040712356567383,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094352722167968,0.4707859456539154,0.3310317099094391,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244652986526488,0.4918036758899688,0.4678608179092407,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049096465110779,0.3231110572814941,1.4668331146240234,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794530749320984,1.0,1.0,0.3352482616901397,1.0,-3.703238725662232,2.6174304485321045,1.085808277130127,1.7843232154846191,0.0,0.0,0.0,184.9515991210937,155.0,-3.575795888900757,-0.0,4067.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.835229218006134,0.3428757786750793,0.3110643327236175,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.094482421875,0.968904435634613,0.5278006196022034,0.501249372959137,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278072118759156,0.4681620597839355,0.3289259076118469,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435277581214904,0.4893453419208526,0.4651685357093811,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187363147735596,0.3214350044727325,1.4574836492538452,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705049872398376,1.0,1.0,0.3373132050037384,1.0,-3.679934501647949,2.5947704315185547,1.085164189338684,1.7667794227600098,0.0,0.0,0.0,173.33380126953125,143.0,-3.178922653198242,-0.0,3932.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.835229218006134,0.3428757786750793,0.3110643327236175,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.094482421875,0.968904435634613,0.5278006196022034,0.501249372959137,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278072118759156,0.4681620597839355,0.3289259076118469,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435277581214904,0.4893453419208526,0.4651685357093811,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187363147735596,0.3214350044727325,1.4574836492538452,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705049872398376,1.0,1.0,0.3373132050037384,1.0,-3.679934501647949,2.5947704315185547,1.085164189338684,1.7667794227600098,0.0,0.0,0.0,173.33380126953125,143.0,-3.178922653198242,-0.0,3932.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508270382881165,0.3405535817146301,0.3086162209510803,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.9867918491363524,0.5251145362854004,0.4983473122119903,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949228048324585,0.4654616117477417,0.3267677128314972,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642446637153624,0.4867987036705017,0.4623950719833374,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340806365013123,0.3196915984153747,1.447842001914978,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613765358924866,1.0,1.0,0.3393781781196594,1.0,-3.655963659286499,2.5717575550079346,1.0842061042785645,1.7489519119262695,0.0,0.0,0.0,161.7081756591797,146.0,-3.585313320159912,-0.0,3796.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508270382881165,0.3405535817146301,0.3086162209510803,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918884277344,0.9867918491363524,0.5251145362854004,0.4983473122119903,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949228048324585,0.4654616117477417,0.3267677128314972,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642446637153624,0.4867987036705017,0.4623950719833374,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340806365013123,0.3196915984153747,1.447842001914978,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613765358924866,1.0,1.0,0.3393781781196594,1.0,-3.655963659286499,2.5717575550079346,1.0842061042785645,1.7489519119262695,0.0,0.0,0.0,161.7081756591797,146.0,-3.585313320159912,-0.0,3796.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559342622756958,0.3381645381450653,0.3063640296459198,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898132324219,0.9921756386756896,0.5223408341407776,0.4956292510032654,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560126662254332,0.4626838862895965,0.3247530460357666,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707046151161194,0.4841637909412384,0.4598050415515899,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392533659934998,0.3178784549236297,1.4391576051712036,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562759280204773,1.0,1.0,0.3416770994663238,1.0,-3.633991479873657,2.549375057220459,1.0846164226531982,1.7314529418945312,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091570377349854,-0.0,3710.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
