time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559342622756958,0.3381645381450653,0.3063640296459198,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898132324219,0.9921756386756896,0.5223408341407776,0.4956292510032654,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560126662254332,0.4626838862895965,0.3247530460357666,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707046151161194,0.4841637909412384,0.4598050415515899,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392533659934998,0.3178784549236297,1.4391576051712036,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562759280204773,1.0,1.0,0.3416770994663238,1.0,-3.633991479873657,2.549375057220459,1.0846164226531982,1.7314529418945312,0.0,0.0,0.0,156.93984985351562,164.0,-2.9091570377349854,-0.0,3710.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.841511607170105,0.3356708884239197,0.3044224977493286,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.9779174327850342,0.5194553136825562,0.4932284355163574,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376484155654908,0.4598004817962646,0.3229776620864868,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.953683078289032,0.4814160466194153,0.4575313031673431,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258809447288513,0.3159657418727875,1.43203866481781,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571829915046692,1.0,1.0,0.3439760506153106,1.0,-3.615326166152954,2.52925705909729,1.086069107055664,1.7154191732406616,0.0,0.0,0.0,162.8723602294922,182.0,-2.811078786849976,-0.0,3700.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.841511607170105,0.3356708884239197,0.3044224977493286,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.9779174327850342,0.5194553136825562,0.4932284355163574,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376484155654908,0.4598004817962646,0.3229776620864868,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.953683078289032,0.4814160466194153,0.4575313031673431,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258809447288513,0.3159657418727875,1.43203866481781,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571829915046692,1.0,1.0,0.3439760506153106,1.0,-3.615326166152954,2.52925705909729,1.086069107055664,1.7154191732406616,0.0,0.0,0.0,162.8723602294922,182.0,-2.811078786849976,-0.0,3700.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311989903450012,0.3343729972839355,0.3034973442554474,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867004394531,0.9658981561660768,0.5179610252380371,0.492075502872467,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.923557996749878,0.4583085477352142,0.322126030921936,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400036931037904,0.4799901843070984,0.4564415216445923,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159376978874207,0.3149606883525848,1.428719401359558,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.658811092376709,1.0,1.0,0.3451255261898041,1.0,-3.606496810913086,2.5195541381835938,1.0869425535202026,1.7076818943023682,0.0,0.0,0.0,168.24407958984375,182.0,-2.955694437026977,-0.0,3711.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202699422836304,0.3330418169498443,0.3025792837142944,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858154296875,0.9518182873725892,0.5164322853088379,0.4909294545650482,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088677167892456,0.4567832052707672,0.3212801218032837,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248667359352112,0.4785295724868774,0.4553582668304443,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047926425933838,0.313922256231308,1.4254382848739624,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.660947859287262,1.0,1.0,0.3463813960552215,1.0,-3.597745180130005,2.509582996368408,1.088162183761597,1.6996970176696775,0.0,0.0,0.0,174.623779296875,200.0,-2.641329050064087,-0.0,3728.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971295118331909,0.3302892744541168,0.3007346391677856,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843200683594,0.9213202595710754,0.5132787227630615,0.4886240065097809,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823304176330566,0.4536396861076355,0.3195805549621582,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964309096336365,0.475510835647583,0.4531772136688232,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816724181175232,0.3117499053478241,1.4188175201416016,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662026047706604,1.0,1.0,0.3488931655883789,1.0,-3.580119609832764,2.4895575046539307,1.090562105178833,1.6837695837020874,0.0,0.0,0.0,189.4007110595703,218.0,-2.3107333183288574,-0.0,3774.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971295118331909,0.3302892744541168,0.3007346391677856,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0843200683594,0.9213202595710754,0.5132787227630615,0.4886240065097809,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823304176330566,0.4536396861076355,0.3195805549621582,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964309096336365,0.475510835647583,0.4531772136688232,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816724181175232,0.3117499053478241,1.4188175201416016,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662026047706604,1.0,1.0,0.3488931655883789,1.0,-3.580119609832764,2.4895575046539307,1.090562105178833,1.6837695837020874,0.0,0.0,0.0,189.4007110595703,218.0,-2.3107333183288574,-0.0,3774.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750021815299988,0.327425092458725,0.2988499999046325,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8947197794914246,0.5100017786026001,0.4862668812274933,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585402965545654,0.4503776133060455,0.3178459405899048,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720077872276306,0.4723672568798065,0.4509429037570953,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7606999278068542,0.3094562292098999,1.411956787109375,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721943020820618,1.0,1.0,0.3514049351215362,1.0,-3.5619897842407227,2.469276666641236,1.0927132368087769,1.6677147150039673,0.0,0.0,0.0,205.81011962890625,236.0,-2.6482036113739014,-0.0,3828.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750021815299988,0.327425092458725,0.2988499999046325,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8947197794914246,0.5100017786026001,0.4862668812274933,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585402965545654,0.4503776133060455,0.3178459405899048,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720077872276306,0.4723672568798065,0.4509429037570953,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7606999278068542,0.3094562292098999,1.411956787109375,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721943020820618,1.0,1.0,0.3514049351215362,1.0,-3.5619897842407227,2.469276666641236,1.0927132368087769,1.6677147150039673,0.0,0.0,0.0,205.81011962890625,236.0,-2.6482036113739014,-0.0,3828.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557188868522644,0.3244605362415313,0.2969067692756653,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08074951171875,0.8723531365394592,0.5066091418266296,0.4838348031044006,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381621837615967,0.4470055401325226,0.3160596489906311,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508611917495728,0.4691067636013031,0.4486323893070221,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427229881286621,0.3070502579212188,1.4047532081604004,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785141229629517,1.0,1.0,0.3540890216827392,1.0,-3.543133497238159,2.4480698108673096,1.0950636863708496,1.6507869958877563,0.0,0.0,0.0,223.0907287597656,239.0,-2.3550596237182617,-0.0,3885.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557188868522644,0.3244605362415313,0.2969067692756653,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08074951171875,0.8723531365394592,0.5066091418266296,0.4838348031044006,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381621837615967,0.4470055401325226,0.3160596489906311,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508611917495728,0.4691067636013031,0.4486323893070221,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427229881286621,0.3070502579212188,1.4047532081604004,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785141229629517,1.0,1.0,0.3540890216827392,1.0,-3.543133497238159,2.4480698108673096,1.0950636863708496,1.6507869958877563,0.0,0.0,0.0,223.0907287597656,239.0,-2.3550596237182617,-0.0,3885.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441673278808594,0.3214167356491089,0.2946491837501526,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07891845703125,0.8590223789215088,0.5031137466430664,0.4810531139373779,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259917497634888,0.443539410829544,0.3140202164649963,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.838385283946991,0.4657423794269562,0.4459710419178009,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320086359977722,0.3045463562011719,1.3959065675735474,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807808876037598,1.0,1.0,0.3567730784416199,1.0,-3.520780086517334,2.4246623516082764,1.0961174964904783,1.6323504447937012,0.0,0.0,0.0,233.88629150390625,227.0,-2.654406309127808,-0.0,3894.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441673278808594,0.3214167356491089,0.2946491837501526,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07891845703125,0.8590223789215088,0.5031137466430664,0.4810531139373779,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259917497634888,0.443539410829544,0.3140202164649963,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.838385283946991,0.4657423794269562,0.4459710419178009,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320086359977722,0.3045463562011719,1.3959065675735474,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807808876037598,1.0,1.0,0.3567730784416199,1.0,-3.520780086517334,2.4246623516082764,1.0961174964904783,1.6323504447937012,0.0,0.0,0.0,233.88629150390625,227.0,-2.654406309127808,-0.0,3894.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418188452720642,0.3198781013488769,0.2933447659015655,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0777893066406,0.8565121293067932,0.5013357400894165,0.4794661998748779,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235992789268494,0.4417810440063476,0.3128587007522583,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360103964805603,0.4640297889709472,0.4444440007209778,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298791408538818,0.3032678365707397,1.3905657529830933,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793652772903442,1.0,1.0,0.3581151068210602,1.0,-3.507647752761841,2.4117252826690674,1.0959224700927734,1.6223139762878418,0.0,0.0,0.0,234.9940490722656,227.0,-2.956299066543579,-0.0,3867.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.740936815738678,0.3183385133743286,0.2919602394104004,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07672119140625,0.8557896018028259,0.4995453357696533,0.4777849614620209,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228286504745483,0.4400144815444946,0.3116302192211151,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.835298478603363,0.4623046815395355,0.4428225755691528,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291527390480042,0.3019805550575256,1.3847912549972534,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.676999568939209,1.0,1.0,0.3595473170280456,1.0,-3.4935874938964844,2.3979499340057373,1.095637559890747,1.6115925312042236,0.0,0.0,0.0,234.0490875244141,215.0,-2.871462106704712,-0.0,3826.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418153285980225,0.3152649402618408,0.2890590131282806,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07489013671875,0.8575689196586609,0.4959367215633392,0.4742515087127685,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242334127426147,0.4364665746688843,0.309055894613266,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368765711784363,0.4588268101215362,0.4394087791442871,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302427291870117,0.2993918359279632,1.372487187385559,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702671051025391,1.0,1.0,0.3624116778373718,1.0,-3.463846445083618,2.3694233894348145,1.0944231748580933,1.589488863945007,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092106342315674,-0.0,3720.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418153285980225,0.3152649402618408,0.2890590131282806,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07489013671875,0.8575689196586609,0.4959367215633392,0.4742515087127685,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242334127426147,0.4364665746688843,0.309055894613266,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368765711784363,0.4588268101215362,0.4394087791442871,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302427291870117,0.2993918359279632,1.372487187385559,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702671051025391,1.0,1.0,0.3624116778373718,1.0,-3.463846445083618,2.3694233894348145,1.0944231748580933,1.589488863945007,0.0,0.0,0.0,228.4844512939453,203.0,-2.7092106342315674,-0.0,3720.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450069785118103,0.312192291021347,0.2860534787178039,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.8621865510940552,0.4922893345355987,0.4705695211887359,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.828190267086029,0.4328942596912384,0.3063827753067016,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410868644714355,0.4553110897541046,0.4358469843864441,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335465550422668,0.2967859804630279,1.3595709800720217,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618920564651489,1.0,1.0,0.365276038646698,1.0,-3.4327683448791504,2.34018349647522,1.0925849676132202,1.5669633150100708,0.0,0.0,0.0,220.00979614257807,191.0,-2.830516815185547,-0.0,3594.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450069785118103,0.312192291021347,0.2860534787178039,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.8621865510940552,0.4922893345355987,0.4705695211887359,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.828190267086029,0.4328942596912384,0.3063827753067016,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410868644714355,0.4553110897541046,0.4358469843864441,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335465550422668,0.2967859804630279,1.3595709800720217,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618920564651489,1.0,1.0,0.365276038646698,1.0,-3.4327683448791504,2.34018349647522,1.0925849676132202,1.5669633150100708,0.0,0.0,0.0,220.00979614257807,191.0,-2.830516815185547,-0.0,3594.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497868537902832,0.3091115951538086,0.2829856872558594,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716247558594,0.8687674403190613,0.4886029958724975,0.4667909443378448,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338530659675598,0.429285854101181,0.303642064332962,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471133708953857,0.4517563581466675,0.432189017534256,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383486032485962,0.2941599190235138,1.3462854623794556,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525779962539673,1.0,1.0,0.3683413565158844,1.0,-3.4008588790893555,2.3099496364593506,1.090909481048584,1.5436612367630005,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450913667678835,-0.0,3460.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497868537902832,0.3091115951538086,0.2829856872558594,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716247558594,0.8687674403190613,0.4886029958724975,0.4667909443378448,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338530659675598,0.429285854101181,0.303642064332962,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471133708953857,0.4517563581466675,0.432189017534256,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383486032485962,0.2941599190235138,1.3462854623794556,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525779962539673,1.0,1.0,0.3683413565158844,1.0,-3.4008588790893555,2.3099496364593506,1.090909481048584,1.5436612367630005,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450913667678835,-0.0,3460.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.755872368812561,0.3060187995433807,0.2798785865306854,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0706787109375,0.8769502639770508,0.4848759472370147,0.462943822145462,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409045338630676,0.4256417155265808,0.3008533716201782,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546440601348877,0.4481602907180786,0.428461879491806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443774938583374,0.2915105521678924,1.3327524662017822,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426946520805359,1.0,1.0,0.3714066743850708,1.0,-3.368382692337036,2.2794995307922363,1.0888831615447998,1.5203132629394531,0.0,0.0,0.0,199.214111328125,167.0,-1.5162566900253296,-0.0,3323.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.755872368812561,0.3060187995433807,0.2798785865306854,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0706787109375,0.8769502639770508,0.4848759472370147,0.462943822145462,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409045338630676,0.4256417155265808,0.3008533716201782,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546440601348877,0.4481602907180786,0.428461879491806,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443774938583374,0.2915105521678924,1.3327524662017822,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426946520805359,1.0,1.0,0.3714066743850708,1.0,-3.368382692337036,2.2794995307922363,1.0888831615447998,1.5203132629394531,0.0,0.0,0.0,199.214111328125,167.0,-1.5162566900253296,-0.0,3323.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593806385993958,0.3044655919075012,0.2783131301403045,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0701904296875,0.8816011548042297,0.4829950928688049,0.4609978497028351,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449321985244751,0.4238051176071167,0.2994441986083984,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589493036270142,0.4463448822498321,0.4265758097171783,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478343844413757,0.2901752889156341,1.3259093761444092,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376031637191772,1.0,1.0,0.3729393184185028,1.0,-3.351966857910156,2.264225006103516,1.0877419710159302,1.5086466073989868,0.0,0.0,0.0,193.64605712890625,167.0,-1.4415203332901,-0.0,3253.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632037401199341,0.3029070496559143,0.2767404317855835,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06988525390625,0.8866217732429504,0.4811019897460937,0.4590376913547516,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.849306583404541,0.4219583868980407,0.2980259954929352,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.863621175289154,0.4445172250270843,0.4246755242347717,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515955567359924,0.2888321578502655,1.319019079208374,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324325203895569,1.0,1.0,0.3745329976081848,1.0,-3.3354406356811523,2.2487478256225586,1.0866929292678833,1.49681293964386,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082559823989868,-0.0,3184.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718621492385864,0.2997745275497436,0.2735758125782013,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.8978180289268494,0.4772797226905823,0.4550776481628418,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591945767402649,0.4182359576225281,0.2951649725437164,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741430044174194,0.4408257901668548,0.4208351671695709,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601132988929749,0.2861217260360718,1.3051049709320068,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218889355659485,1.0,1.0,0.3777203261852264,1.0,-3.3020808696746826,2.2177157402038574,1.0843651294708252,1.4731390476226809,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851550102233887,-0.0,3046.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718621492385864,0.2997745275497436,0.2735758125782013,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0696105957031,0.8978180289268494,0.4772797226905823,0.4550776481628418,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591945767402649,0.4182359576225281,0.2951649725437164,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741430044174194,0.4408257901668548,0.4208351671695709,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601132988929749,0.2861217260360718,1.3051049709320068,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218889355659485,1.0,1.0,0.3777203261852264,1.0,-3.3020808696746826,2.2177157402038574,1.0843651294708252,1.4731390476226809,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851550102233887,-0.0,3046.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820360064506531,0.2966198623180389,0.2703878283500671,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06939697265625,0.911057472229004,0.4734087586402893,0.4510679841041565,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708332180976868,0.4144743084907532,0.2922737896442413,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864237070083618,0.4370858669281006,0.4169453084468841,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.770155131816864,0.2833779156208038,1.291023850440979,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111142039299011,1.0,1.0,0.380907654762268,1.0,-3.2683379650115967,2.1866209506988525,1.081717014312744,1.4495726823806765,0.0,0.0,0.0,165.080078125,131.0,-0.4105024933815002,-0.0,2909.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820360064506531,0.2966198623180389,0.2703878283500671,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06939697265625,0.911057472229004,0.4734087586402893,0.4510679841041565,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708332180976868,0.4144743084907532,0.2922737896442413,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864237070083618,0.4370858669281006,0.4169453084468841,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.770155131816864,0.2833779156208038,1.291023850440979,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111142039299011,1.0,1.0,0.380907654762268,1.0,-3.2683379650115967,2.1866209506988525,1.081717014312744,1.4495726823806765,0.0,0.0,0.0,165.080078125,131.0,-0.4105024933815002,-0.0,2909.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.793987512588501,0.2934390604496002,0.2671755254268646,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0685119628906,0.927723228931427,0.4694849848747253,0.4470076262950897,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845775723457336,0.41066974401474,0.2893519103527069,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.900752067565918,0.4332937002182007,0.4130051434040069,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820265889167786,0.2805968225002289,1.276771068572998,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.600127100944519,1.0,1.0,0.384132444858551,1.0,-3.2342028617858887,2.15535855293274,1.0788443088531494,1.425978422164917,0.0,0.0,0.0,153.51808166503906,119.0,-1.3328192234039309,-0.0,2774.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.793987512588501,0.2934390604496002,0.2671755254268646,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0685119628906,0.927723228931427,0.4694849848747253,0.4470076262950897,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845775723457336,0.41066974401474,0.2893519103527069,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.900752067565918,0.4332937002182007,0.4130051434040069,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820265889167786,0.2805968225002289,1.276771068572998,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.600127100944519,1.0,1.0,0.384132444858551,1.0,-3.2342028617858887,2.15535855293274,1.0788443088531494,1.425978422164917,0.0,0.0,0.0,153.51808166503906,119.0,-1.3328192234039309,-0.0,2774.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080024719238281,0.2902189493179321,0.2639310956001282,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06500244140625,0.9471997022628784,0.4654945135116577,0.442887932062149,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008451104164124,0.4068088233470917,0.2863933145999908,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185984134674072,0.4294363260269165,0.409006804227829,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960919737815857,0.2777683436870575,1.2623176574707031,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889307856559753,1.0,1.0,0.387357234954834,1.0,-3.199604034423828,2.1239981651306152,1.075605869293213,1.402418851852417,0.0,0.0,0.0,141.94683837890625,107.0,-4.243712425231934,-0.0,2640.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080024719238281,0.2902189493179321,0.2639310956001282,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06500244140625,0.9471997022628784,0.4654945135116577,0.442887932062149,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008451104164124,0.4068088233470917,0.2863933145999908,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185984134674072,0.4294363260269165,0.409006804227829,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960919737815857,0.2777683436870575,1.2623176574707031,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889307856559753,1.0,1.0,0.387357234954834,1.0,-3.199604034423828,2.1239981651306152,1.075605869293213,1.402418851852417,0.0,0.0,0.0,141.94683837890625,107.0,-4.243712425231934,-0.0,2640.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155896067619324,0.2885894477367401,0.2622928023338318,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.9576749801635742,0.4634691774845123,0.4408012628555298,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9103990197181702,0.4048523604869842,0.284896969795227,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293593168258668,0.4274783432483673,0.4069814682006836,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040797114372253,0.2763324677944183,1.2549998760223389,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832510590553284,1.0,1.0,0.3889696002006531,1.0,-3.18209195137024,2.10826063156128,1.0738314390182495,1.3906346559524536,0.0,0.0,0.0,136.1658172607422,107.0,-6.040664196014404,-0.0,2574.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236201405525208,0.2869462668895721,0.2606427669525146,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.9684442281723022,0.4614231288433075,0.4386956691741943,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216309785842896,0.4028780162334442,0.2833885550498962,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410885572433472,0.4255002439022064,0.4049378037452698,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125972747802734,0.2748814523220062,1.247617483139038,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775164365768433,1.0,1.0,0.3906859159469604,1.0,-3.1644294261932373,2.092198371887207,1.0722311735153198,1.37855863571167,0.0,0.0,0.0,130.3916473388672,95.0,-7.41533899307251,-0.0,2508.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422284722328186,0.2836192846298218,0.2573069632053375,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05096435546875,0.990217626094818,0.4572688639163971,0.434426873922348,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480942487716676,0.3988763093948364,0.2803353369235992,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966542422771454,0.4214836359024048,0.4007943868637085,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312628269195557,0.271933376789093,1.2326513528823853,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658754110336304,1.0,1.0,0.3941185474395752,1.0,-3.128639936447144,2.0599164962768555,1.0687233209609983,1.3543394804000854,0.0,0.0,0.0,118.86054229736328,98.0,-10.341511726379396,-0.0,2378.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
