time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422284722328186,0.2836192846298218,0.2573069632053375,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05096435546875,0.990217626094818,0.4572688639163971,0.434426873922348,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480942487716676,0.3988763093948364,0.2803353369235992,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966542422771454,0.4214836359024048,0.4007943868637085,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312628269195557,0.271933376789093,1.2326513528823853,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658754110336304,1.0,1.0,0.3941185474395752,1.0,-3.128639936447144,2.0599164962768555,1.0687233209609983,1.3543394804000854,0.0,0.0,0.0,118.86054229736328,98.0,-10.341511726379396,-0.0,2378.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486787676811218,0.2802244424819946,0.2541491091251373,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04058837890625,0.9969913959503174,0.4530228674411773,0.4303209483623504,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570347666740416,0.3947939276695251,0.2774104177951813,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747974276542664,0.4173779487609863,0.3968162834644317,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.837719202041626,0.2689161896705627,1.218557834625244,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584766268730164,1.0,1.0,0.3975511789321899,1.0,-3.0946600437164307,2.0289950370788574,1.0656651258468628,1.331029176712036,0.0,0.0,0.0,113.64151763916016,116.0,-13.55299186706543,-0.0,2287.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486787676811218,0.2802244424819946,0.2541491091251373,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04058837890625,0.9969913959503174,0.4530228674411773,0.4303209483623504,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570347666740416,0.3947939276695251,0.2774104177951813,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9747974276542664,0.4173779487609863,0.3968162834644317,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.837719202041626,0.2689161896705627,1.218557834625244,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584766268730164,1.0,1.0,0.3975511789321899,1.0,-3.0946600437164307,2.0289950370788574,1.0656651258468628,1.331029176712036,0.0,0.0,0.0,113.64151763916016,116.0,-13.55299186706543,-0.0,2287.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307639956474304,0.2767294645309448,0.2512766718864441,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.9795216917991638,0.4486648440361023,0.4265013039112091,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336367845535278,0.3906078934669494,0.2747032642364502,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533668756484984,0.4131623208522796,0.3931267261505127,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204761743545532,0.2658040821552276,1.2059108018875122,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576148629188538,1.0,1.0,0.4017977714538574,1.0,-3.063715934753418,1.9979705810546875,1.0657453536987305,1.3069332838058472,0.0,0.0,0.0,118.43761444091795,134.0,-12.228763580322266,-0.0,2256.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307639956474304,0.2767294645309448,0.2512766718864441,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.9795216917991638,0.4486648440361023,0.4265013039112091,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336367845535278,0.3906078934669494,0.2747032642364502,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533668756484984,0.4131623208522796,0.3931267261505127,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204761743545532,0.2658040821552276,1.2059108018875122,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576148629188538,1.0,1.0,0.4017977714538574,1.0,-3.063715934753418,1.9979705810546875,1.0657453536987305,1.3069332838058472,0.0,0.0,0.0,118.43761444091795,134.0,-12.228763580322266,-0.0,2256.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031770586967468,0.2731224596500397,0.2485209852457046,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.9458264112472534,0.4441897273063659,0.4227994680404663,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.898155927658081,0.3863120377063751,0.2720881402492523,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164199233055116,0.4088302850723266,0.3895557224750519,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924886345863342,0.2625823318958282,1.1938612461090088,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601919293403625,1.0,1.0,0.4060443639755249,1.0,-3.034029483795166,1.967904090881348,1.0661253929138184,1.2835519313812256,0.0,0.0,0.0,129.03787231445312,152.0,-12.392699241638184,-0.0,2257.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031770586967468,0.2731224596500397,0.2485209852457046,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.9458264112472534,0.4441897273063659,0.4227994680404663,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.898155927658081,0.3863120377063751,0.2720881402492523,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164199233055116,0.4088302850723266,0.3895557224750519,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924886345863342,0.2625823318958282,1.1938612461090088,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601919293403625,1.0,1.0,0.4060443639755249,1.0,-3.034029483795166,1.967904090881348,1.0661253929138184,1.2835519313812256,0.0,0.0,0.0,129.03787231445312,152.0,-12.392699241638184,-0.0,2257.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.788037896156311,0.2712756395339966,0.24715356528759,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.926253080368042,0.441905677318573,0.4209570586681366,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814651370048523,0.3841208219528198,0.2707889080047607,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985727429389954,0.4066182672977447,0.3877791166305542,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777267694473267,0.2609282732009887,1.1878902912139893,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622909069061279,1.0,1.0,0.4081676602363586,1.0,-3.019295215606689,1.953033208847046,1.0662620067596436,1.272003173828125,0.0,0.0,0.0,135.6612091064453,152.0,-12.976640701293944,-0.0,2265.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735305428504944,0.2694027423858642,0.2457835078239441,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01422119140625,0.9076294302940368,0.4395928382873535,0.4191096127033233,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656215667724609,0.3819031417369842,0.2694875001907348,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822273015975952,0.4043777287006378,0.3859977424144745,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637308239936829,0.259247213602066,1.181904673576355,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647440552711487,1.0,1.0,0.4107590913772583,1.0,-3.004525899887085,1.9370158910751345,1.067510008811951,1.2593199014663696,0.0,0.0,0.0,142.8753204345703,170.0,-11.374412536621094,-0.0,2276.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477757334709167,0.2656000852584839,0.243031844496727,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00897216796875,0.8767508268356323,0.4349011778831482,0.4153943359851837,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377000093460083,0.3774097263813019,0.2668749988079071,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.852982223033905,0.3998304605484009,0.3824147284030914,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391093373298645,0.2558189928531647,1.169843077659607,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703855752944946,1.0,1.0,0.4159419536590576,1.0,-2.974805355072021,1.904956817626953,1.0698484182357788,1.23396897315979,0.0,0.0,0.0,158.5410919189453,173.0,-8.61212158203125,-0.0,2302.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477757334709167,0.2656000852584839,0.243031844496727,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00897216796875,0.8767508268356323,0.4349011778831482,0.4153943359851837,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377000093460083,0.3774097263813019,0.2668749988079071,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.852982223033905,0.3998304605484009,0.3824147284030914,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391093373298645,0.2558189928531647,1.169843077659607,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703855752944946,1.0,1.0,0.4159419536590576,1.0,-2.974805355072021,1.904956817626953,1.0698484182357788,1.23396897315979,0.0,0.0,0.0,158.5410919189453,173.0,-8.61212158203125,-0.0,2302.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322121262550354,0.2617356479167938,0.2400255352258682,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033874511719,0.8580510020256042,0.4301280975341797,0.4113956987857818,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207839727401733,0.3728474676609039,0.2640611529350281,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355188369750977,0.3952023088932037,0.3785484731197357,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240939736366272,0.2523145675659179,1.1564503908157349,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572166383266449,1.0,1.0,0.4211248159408569,1.0,-2.942260265350342,1.8715201616287231,1.0707401037216189,1.207913517951965,0.0,0.0,0.0,168.93067932128906,161.0,-8.216035842895508,-0.0,2297.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322121262550354,0.2617356479167938,0.2400255352258682,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033874511719,0.8580510020256042,0.4301280975341797,0.4113956987857818,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207839727401733,0.3728474676609039,0.2640611529350281,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355188369750977,0.3952023088932037,0.3785484731197357,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240939736366272,0.2523145675659179,1.1564503908157349,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572166383266449,1.0,1.0,0.4211248159408569,1.0,-2.942260265350342,1.8715201616287231,1.0707401037216189,1.207913517951965,0.0,0.0,0.0,168.93067932128906,161.0,-8.216035842895508,-0.0,2297.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267994284629822,0.2578547298908233,0.2366385161876678,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9999084472656,0.8522864580154419,0.4253043234348297,0.4069674015045166,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151702880859375,0.3682520091533661,0.260941207408905,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300020098686218,0.3905248045921325,0.3742537200450897,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188317775726318,0.2487701773643493,1.141063213348389,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.567585825920105,1.0,1.0,0.4269479215145111,1.0,-2.905462741851806,1.8342913389205933,1.0711712837219238,1.1790258884429932,0.0,0.0,0.0,169.7450408935547,149.0,-5.410016536712647,-0.0,2236.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7267994284629822,0.2578547298908233,0.2366385161876678,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9999084472656,0.8522864580154419,0.4253043234348297,0.4069674015045166,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151702880859375,0.3682520091533661,0.260941207408905,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300020098686218,0.3905248045921325,0.3742537200450897,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188317775726318,0.2487701773643493,1.141063213348389,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.567585825920105,1.0,1.0,0.4269479215145111,1.0,-2.905462741851806,1.8342913389205933,1.0711712837219238,1.1790258884429932,0.0,0.0,0.0,169.7450408935547,149.0,-5.410016536712647,-0.0,2236.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726637065410614,0.2540018260478973,0.2330641001462936,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974670410156,0.8531079292297363,0.4204681515693664,0.4023041725158691,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156507611274719,0.3636642694473266,0.2576614916324615,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306015133857727,0.3858364820480346,0.3697253465652466,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188274264335632,0.2452279776334762,1.1246193647384644,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596383810043335,1.0,1.0,0.4327709972858429,1.0,-2.866413116455078,1.7961231470108032,1.070289969444275,1.1496596336364746,0.0,0.0,0.0,164.9893341064453,137.0,-3.999423742294312,-0.0,2146.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726637065410614,0.2540018260478973,0.2330641001462936,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974670410156,0.8531079292297363,0.4204681515693664,0.4023041725158691,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156507611274719,0.3636642694473266,0.2576614916324615,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306015133857727,0.3858364820480346,0.3697253465652466,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188274264335632,0.2452279776334762,1.1246193647384644,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596383810043335,1.0,1.0,0.4327709972858429,1.0,-2.866413116455078,1.7961231470108032,1.070289969444275,1.1496596336364746,0.0,0.0,0.0,164.9893341064453,137.0,-3.999423742294312,-0.0,2146.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278019785881042,0.2520843148231506,0.2312396019697189,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.855080783367157,0.4180448055267334,0.3999195098876953,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173425197601318,0.36137256026268,0.255987673997879,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323507905006409,0.3834880888462066,0.3674089312553406,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200834155082703,0.2434595078229904,1.1161783933639526,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548521280288696,1.0,1.0,0.4356825351715088,1.0,-2.8464128971099854,1.7769325971603394,1.0694804191589355,1.1349711418151855,0.0,0.0,0.0,161.37351989746094,137.0,-3.653574705123901,-0.0,2095.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.729596734046936,0.2501713335514068,0.2293990552425384,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.8578631281852722,0.415617287158966,0.3975094854831695,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197552561759949,0.3590815365314483,0.2542985081672668,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348426818847656,0.3811362683773041,0.3650678694248199,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219641804695129,0.2416925281286239,1.1076425313949585,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.549688458442688,1.0,1.0,0.4387513399124145,1.0,-2.8262014389038086,1.7573738098144531,1.068827509880066,1.1199603080749512,0.0,0.0,0.0,157.2121124267578,125.0,-2.6596596240997314,-0.0,2041.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347946166992188,0.2463593780994415,0.2256883382797241,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955139160156,0.8655516505241394,0.4107525050640106,0.3926348686218261,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263853788375854,0.3545045554637909,0.2508901357650757,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417603969573975,0.3764250576496124,0.3603332638740539,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272773385047913,0.2381643950939178,1.0903842449188232,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385331511497498,1.0,1.0,0.4448889791965484,1.0,-2.785354852676392,1.7183421850204468,1.0670126676559448,1.0901124477386477,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846313714981079,-0.0,1930.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347946166992188,0.2463593780994415,0.2256883382797241,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955139160156,0.8655516505241394,0.4107525050640106,0.3926348686218261,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263853788375854,0.3545045554637909,0.2508901357650757,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417603969573975,0.3764250576496124,0.3603332638740539,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272773385047913,0.2381643950939178,1.0903842449188232,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385331511497498,1.0,1.0,0.4448889791965484,1.0,-2.785354852676392,1.7183421850204468,1.0670126676559448,1.0901124477386477,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846313714981079,-0.0,1930.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419743537902832,0.2425583302974701,0.2219543009996414,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960327148437,0.8758847713470459,0.4058699607849121,0.3877077996730804,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352164626121521,0.3499293923377991,0.2474566251039505,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511118292808533,0.3716994822025299,0.3555492758750915,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344545125961304,0.2346395850181579,1.0729714632034302,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266029238700867,1.0,1.0,0.45102658867836,1.0,-2.744143486022949,1.679612159729004,1.064531326293945,1.0606416463851929,0.0,0.0,0.0,137.40638732910156,101.0,0.3920642137527466,-0.0,1818.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419743537902832,0.2425583302974701,0.2219543009996414,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960327148437,0.8758847713470459,0.4058699607849121,0.3877077996730804,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352164626121521,0.3499293923377991,0.2474566251039505,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511118292808533,0.3716994822025299,0.3555492758750915,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344545125961304,0.2346395850181579,1.0729714632034302,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266029238700867,1.0,1.0,0.45102658867836,1.0,-2.744143486022949,1.679612159729004,1.064531326293945,1.0606416463851929,0.0,0.0,0.0,137.40638732910156,101.0,0.3920642137527466,-0.0,1818.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512855529785156,0.2387608140707016,0.2182048559188842,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99737548828125,0.8889532089233398,0.4009643197059631,0.3827387392520904,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.846442461013794,0.3453517556190491,0.2440063506364822,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630857467651367,0.3669549524784088,0.3507270812988281,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436344623565674,0.2311126291751861,1.055455207824707,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141293406486511,1.0,1.0,0.4572041928768158,1.0,-2.702674627304077,1.6411603689193726,1.061514377593994,1.0315014123916626,0.0,0.0,0.0,126.53606414794922,89.0,1.5814266204833984,-0.0,1705.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512855529785156,0.2387608140707016,0.2182048559188842,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.99737548828125,0.8889532089233398,0.4009643197059631,0.3827387392520904,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.846442461013794,0.3453517556190491,0.2440063506364822,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630857467651367,0.3669549524784088,0.3507270812988281,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436344623565674,0.2311126291751861,1.055455207824707,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141293406486511,1.0,1.0,0.4572041928768158,1.0,-2.702674627304077,1.6411603689193726,1.061514377593994,1.0315014123916626,0.0,0.0,0.0,126.53606414794922,89.0,1.5814266204833984,-0.0,1705.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.763197124004364,0.2349632233381271,0.2144449651241302,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99957275390625,0.9051294922828674,0.3960338532924652,0.377734899520874,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606495261192322,0.3407691121101379,0.2405444085597992,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781789541244507,0.3621896207332611,0.3458739817142486,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553173899650574,0.227580189704895,1.0378628969192505,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012429356575012,1.0,1.0,0.4633817672729492,1.0,-2.6610107421875,1.603113293647766,1.057897448539734,1.002804398536682,0.0,0.0,0.0,115.39876556396484,77.0,2.748551845550537,-0.0,1594.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.763197124004364,0.2349632233381271,0.2144449651241302,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99957275390625,0.9051294922828674,0.3960338532924652,0.377734899520874,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606495261192322,0.3407691121101379,0.2405444085597992,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781789541244507,0.3621896207332611,0.3458739817142486,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553173899650574,0.227580189704895,1.0378628969192505,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012429356575012,1.0,1.0,0.4633817672729492,1.0,-2.6610107421875,1.603113293647766,1.057897448539734,1.002804398536682,0.0,0.0,0.0,115.39876556396484,77.0,2.748551845550537,-0.0,1594.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703773379325867,0.2330636531114578,0.212561696767807,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009765625,0.9152668714523317,0.393558531999588,0.3752205371856689,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691719770431519,0.3384746313095093,0.238809272646904,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871473670005798,0.3597981929779053,0.3434363007545471,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.762366533279419,0.2258110493421554,1.0290405750274658,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946613609790802,1.0,1.0,0.4664705693721771,1.0,-2.640111207962036,1.584245681762695,1.0558654069900513,0.988625466823578,0.0,0.0,0.0,109.76586151123048,77.0,3.353182077407837,-0.0,1540.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785213589668274,0.2311632484197616,0.210676908493042,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00244140625,0.9271100759506226,0.391076922416687,0.3726993501186371,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788160085678101,0.3361776173114776,0.2370718419551849,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972015976905823,0.3574011027812958,0.3409924805164337,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703847885131836,0.2240397781133651,1.020205020904541,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.488001674413681,1.0,1.0,0.4694686532020569,1.0,-2.619175434112549,1.565670371055603,1.0535050630569458,0.9747443199157716,0.0,0.0,0.0,104.1158447265625,65.0,3.5886101722717285,-0.0,1486.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983657717704773,0.2273571193218231,0.2069010734558105,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054931640625,0.9548940658569336,0.3860911726951599,0.3676340281963348,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022362232208252,0.3315728902816772,0.2335882931947708,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228492975234984,0.3525866270065307,0.3360839486122131,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900570631027222,0.2204882055521011,1.0024855136871338,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744457006454468,1.0,1.0,0.4754648208618164,1.0,-2.5771758556365967,1.528843641281128,1.0483323335647583,0.947331428527832,0.0,0.0,0.0,92.77775573730467,53.0,4.215646743774414,-0.0,1380.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983657717704773,0.2273571193218231,0.2069010734558105,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054931640625,0.9548940658569336,0.3860911726951599,0.3676340281963348,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022362232208252,0.3315728902816772,0.2335882931947708,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228492975234984,0.3525866270065307,0.3360839486122131,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900570631027222,0.2204882055521011,1.0024855136871338,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744457006454468,1.0,1.0,0.4754648208618164,1.0,-2.5771758556365967,1.528843641281128,1.0483323335647583,0.947331428527832,0.0,0.0,0.0,92.77775573730467,53.0,4.215646743774414,-0.0,1380.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234201073646545,0.2235452979803085,0.2031176686286926,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00958251953125,0.9857017397880554,0.3810774087905884,0.3625393509864807,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936167538166046,0.3269555270671844,0.2300938814878463,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576929807662964,0.3477468192577362,0.3311486840248108,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157141208648682,0.2169248461723327,0.9847030639648438,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.460578978061676,1.0,1.0,0.4814610183238983,1.0,-2.5350136756896973,1.4924185276031494,1.0425950288772583,0.9203491806983948,0.0,0.0,0.0,81.41753387451172,56.0,5.475864410400391,-0.0,1277.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234201073646545,0.2235452979803085,0.2031176686286926,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.00958251953125,0.9857017397880554,0.3810774087905884,0.3625393509864807,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936167538166046,0.3269555270671844,0.2300938814878463,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576929807662964,0.3477468192577362,0.3311486840248108,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157141208648682,0.2169248461723327,0.9847030639648438,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.460578978061676,1.0,1.0,0.4814610183238983,1.0,-2.5350136756896973,1.4924185276031494,1.0425950288772583,0.9203491806983948,0.0,0.0,0.0,81.41753387451172,56.0,5.475864410400391,-0.0,1277.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344651460647583,0.2197184562683105,0.1995294392108917,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0137023925781,0.9978386759757996,0.3760319948196411,0.3576318919658661,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525278210639954,0.3223196566104889,0.2267477512359619,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727108478546144,0.3428777754306793,0.3264033198356628,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268865346908569,0.2133446186780929,0.9678781628608704,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512247741222381,1.0,1.0,0.4871262609958648,1.0,-2.494858503341675,1.458259344100952,1.036599040031433,0.8951436877250671,0.0,0.0,0.0,75.59548950195312,74.0,5.665793418884277,-0.0,1204.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344651460647583,0.2197184562683105,0.1995294392108917,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0137023925781,0.9978386759757996,0.3760319948196411,0.3576318919658661,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525278210639954,0.3223196566104889,0.2267477512359619,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727108478546144,0.3428777754306793,0.3264033198356628,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268865346908569,0.2133446186780929,0.9678781628608704,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512247741222381,1.0,1.0,0.4871262609958648,1.0,-2.494858503341675,1.458259344100952,1.036599040031433,0.8951436877250671,0.0,0.0,0.0,75.59548950195312,74.0,5.665793418884277,-0.0,1204.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146429061889648,0.215839222073555,0.1962376981973648,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.9782108664512634,0.3709284365177154,0.3530288934707641,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260119795799256,0.3176357448101043,0.2236336469650268,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481027126312256,0.3379533290863037,0.3219643533229828,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070315718650818,0.2097191959619522,0.9525582790374756,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.449178546667099,1.0,1.0,0.4927915334701538,1.0,-2.457897663116455,1.426360011100769,1.031537652015686,0.8714674711227417,0.0,0.0,0.0,78.84928894042969,92.0,6.799415588378906,-0.0,1174.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
