time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146429061889648,0.215839222073555,0.1962376981973648,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.9782108664512634,0.3709284365177154,0.3530288934707641,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260119795799256,0.3176357448101043,0.2236336469650268,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481027126312256,0.3379533290863037,0.3219643533229828,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070315718650818,0.2097191959619522,0.9525582790374756,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.449178546667099,1.0,1.0,0.4927915334701538,1.0,-2.457897663116455,1.426360011100769,1.031537652015686,0.8714674711227417,0.0,0.0,0.0,78.84928894042969,92.0,6.799415588378906,-0.0,1174.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.797755777835846,0.213871344923973,0.1946532577276229,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0216064453125,0.9589427709579468,0.3683489263057709,0.3507919907569885,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048975110054016,0.3152690827846527,0.222126618027687,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261457920074464,0.3354640901088714,0.3198103904724121,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900497913360596,0.207881286740303,0.9452202320098876,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498724043369293,1.0,1.0,0.4956241548061371,1.0,-2.440091848373413,1.4109439849853516,1.0291478633880615,0.8600209951400757,0.0,0.0,0.0,82.78545379638672,92.0,7.668342590332031,-0.0,1169.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.779424786567688,0.2118847221136093,0.1930913776159286,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.9356762766838074,0.3657508194446563,0.348579078912735,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844444155693054,0.3128858506679535,0.2206387370824813,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033150672912598,0.3329566419124603,0.3176808357238769,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720890045166016,0.2060256749391555,0.9380012154579164,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.451406329870224,1.0,1.0,0.4982260465621948,1.0,-2.4225378036499023,1.3961743116378784,1.0263633728027344,0.8491631746292114,0.0,0.0,0.0,87.78783416748047,110.0,7.710068225860596,-0.0,1170.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451063394546509,0.2078536748886108,0.1900025457143783,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0301208496094,0.8908815979957581,0.36049485206604,0.3441890180110931,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460038900375366,0.3080663979053497,0.217693954706192,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631260395050049,0.327883630990982,0.3134588897228241,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388087511062622,0.2022583335638046,0.9237480759620668,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563164710998535,1.0,1.0,0.5034298300743103,1.0,-2.387819528579712,1.3671751022338867,1.0206444263458252,0.8278953433036804,0.0,0.0,0.0,100.13770294189452,113.0,7.982168674468994,-0.0,1181.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451063394546509,0.2078536748886108,0.1900025457143783,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0301208496094,0.8908815979957581,0.36049485206604,0.3441890180110931,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460038900375366,0.3080663979053497,0.217693954706192,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631260395050049,0.327883630990982,0.3134588897228241,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388087511062622,0.2022583335638046,0.9237480759620668,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563164710998535,1.0,1.0,0.5034298300743103,1.0,-2.387819528579712,1.3671751022338867,1.0206444263458252,0.8278953433036804,0.0,0.0,0.0,100.13770294189452,113.0,7.982168674468994,-0.0,1181.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241480946540833,0.2037662714719772,0.1867295652627945,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0371398925781,0.8647155165672302,0.3551728129386902,0.3395985960960388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227972388267517,0.3031921088695526,0.2146083563566208,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387539982795715,0.3227464556694031,0.3090384006500244,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181941270828247,0.1984273344278335,0.9085582494735718,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580756425857544,1.0,1.0,0.5086336135864258,1.0,-2.3511104583740234,1.3374167680740356,1.0136936902999878,0.8063274025917053,0.0,0.0,0.0,109.09536743164062,101.0,9.566533088684082,-0.0,1175.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241480946540833,0.2037662714719772,0.1867295652627945,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0371398925781,0.8647155165672302,0.3551728129386902,0.3395985960960388,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227972388267517,0.3031921088695526,0.2146083563566208,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387539982795715,0.3227464556694031,0.3090384006500244,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181941270828247,0.1984273344278335,0.9085582494735718,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580756425857544,1.0,1.0,0.5086336135864258,1.0,-2.3511104583740234,1.3374167680740356,1.0136936902999878,0.8063274025917053,0.0,0.0,0.0,109.09536743164062,101.0,9.566533088684082,-0.0,1175.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162803411483765,0.1996687948703766,0.1831427663564682,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.8562456369400024,0.349816620349884,0.3346586525440216,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148404359817505,0.2982989549636841,0.2112745493650436,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830737829208374,0.3175771832466125,0.3042701780796051,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102212905883789,0.1945663392543792,0.8917235136032104,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533500671386719,1.0,1.0,0.5132273435592651,1.0,-2.3109147548675537,1.3071000576019287,1.003814697265625,0.784960150718689,0.0,0.0,0.0,110.11986541748048,89.0,9.239890098571776,-0.0,1134.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162803411483765,0.1996687948703766,0.1831427663564682,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.8562456369400024,0.349816620349884,0.3346586525440216,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148404359817505,0.2982989549636841,0.2112745493650436,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830737829208374,0.3175771832466125,0.3042701780796051,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102212905883789,0.1945663392543792,0.8917235136032104,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533500671386719,1.0,1.0,0.5132273435592651,1.0,-2.3109147548675537,1.3071000576019287,1.003814697265625,0.784960150718689,0.0,0.0,0.0,110.11986541748048,89.0,9.239890098571776,-0.0,1134.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157498598098755,0.1955931782722473,0.1793830543756485,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0513916015625,0.8570691347122192,0.344449371099472,0.329506367444992,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153224587440491,0.2934120893478393,0.2077959328889846,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312439918518066,0.3123997449874878,0.2992922961711883,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098046541213989,0.1907044649124145,0.8739235401153564,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448586404323578,1.0,1.0,0.5178210735321045,1.0,-2.268670558929444,1.276004195213318,0.9926663041114808,0.7632161974906921,0.0,0.0,0.0,106.1336898803711,77.0,10.442437171936035,-0.0,1073.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157498598098755,0.1955931782722473,0.1793830543756485,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0513916015625,0.8570691347122192,0.344449371099472,0.329506367444992,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153224587440491,0.2934120893478393,0.2077959328889846,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312439918518066,0.3123997449874878,0.2992922961711883,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098046541213989,0.1907044649124145,0.8739235401153564,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448586404323578,1.0,1.0,0.5178210735321045,1.0,-2.268670558929444,1.276004195213318,0.9926663041114808,0.7632161974906921,0.0,0.0,0.0,106.1336898803711,77.0,10.442437171936035,-0.0,1073.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174064517021179,0.1935676783323288,0.1774687618017196,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.8598607182502747,0.341766357421875,0.326882541179657,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177425265312195,0.2909755110740661,0.2060258537530899,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336777091026306,0.3098126053810119,0.2967566549777984,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116013169288635,0.1887778788805008,0.8648149967193604,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396370351314544,1.0,1.0,0.520117998123169,1.0,-2.2471063137054443,1.2603325843811035,0.9867737293243408,0.7523041367530823,0.0,0.0,0.0,102.95236206054688,77.0,11.633116722106934,-0.0,1038.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7200996279716492,0.1915507018566131,0.1755413115024566,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604553222656,0.8640186190605164,0.3390847146511078,0.3242378532886505,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213495016098022,0.2885441780090332,0.2042431384325027,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373488187789917,0.3072274029254913,0.2942006886005401,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144500017166138,0.1868551820516586,0.8556185960769653,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339327812194824,1.0,1.0,0.5220473408699036,1.0,-2.225356340408325,1.2451951503753662,0.9801612496376038,0.7419570684432983,0.0,0.0,0.0,99.216796875,65.0,11.737053871154783,-0.0,1002.1617431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282796502113342,0.1875345259904861,0.1716598868370056,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0689697265625,0.8763102889060974,0.333718329668045,0.318900316953659,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.83187335729599,0.2836892008781433,0.2006499320268631,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.848299503326416,0.3020561635494232,0.289042592048645,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228596806526184,0.1830169856548309,0.8370410203933716,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214024543762207,1.0,1.0,0.5259061455726624,1.0,-2.18145751953125,1.2149665355682373,0.966491162776947,0.7213694453239441,0.0,0.0,0.0,90.5659637451172,53.0,12.269951820373535,-0.0,926.2083740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282796502113342,0.1875345259904861,0.1716598868370056,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0689697265625,0.8763102889060974,0.333718329668045,0.318900316953659,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.83187335729599,0.2836892008781433,0.2006499320268631,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.848299503326416,0.3020561635494232,0.289042592048645,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228596806526184,0.1830169856548309,0.8370410203933716,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214024543762207,1.0,1.0,0.5259061455726624,1.0,-2.18145751953125,1.2149665355682373,0.966491162776947,0.7213694453239441,0.0,0.0,0.0,90.5659637451172,53.0,12.269951820373535,-0.0,926.2083740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404342889785767,0.0,0.1677621304988861,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.8942951560020447,0.0,0.3135213553905487,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472915887832642,0.0,0.1970357298851013,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646250367164612,0.0,0.2838455736637115,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349877953529358,0.0,0.8183196187019348,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372461318969727,1.1848173141479492,0.9524287581443788,0.7008896470069885,0.0,0.0,0.0,80.90807342529297,60.0,14.857608795166016,-0.0,849.040283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404342889785767,0.0,0.1677621304988861,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.8942951560020447,0.0,0.3135213553905487,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472915887832642,0.0,0.1970357298851013,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646250367164612,0.0,0.2838455736637115,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349877953529358,0.0,0.8183196187019348,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.1372461318969727,1.1848173141479492,0.9524287581443788,0.7008896470069885,0.0,0.0,0.0,80.90807342529297,60.0,14.857608795166016,-0.0,849.040283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0007001776830293,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0012396345846354,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0007887383690103,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0011305031366646,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.003425617236644,291.1630554199219,294.1499938964844,286.4302978515625,285.7915344238281,290.2669677734375,294.4719543457031,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-0.0087449643760919,0.0107793593779206,-0.0020343950018286,-0.0182931553572416,0.0,0.0,0.0,-0.0470862835645675,60.0,-20.93000602722168,-0.0,-5.211663392401533e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0007001776830293,297.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0012396345846354,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0007887383690103,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0011305031366646,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.003425617236644,291.1630554199219,294.1499938964844,286.4302978515625,285.7915344238281,290.2669677734375,294.4719543457031,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589701652527,1.0,-0.0087449643760919,0.0107793593779206,-0.0020343950018286,-0.0182931553572416,0.0,0.0,0.0,-0.0470862835645675,60.0,-20.93000602722168,-0.0,-5.211663392401533e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001147997099906,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0001350768434349,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.6184630820062e-05,297.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001319912698818,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0005714170983992,291.1637878417969,294.1499938964844,286.420654296875,285.7898254394531,290.1591796875,292.8904724121094,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012595589505508,0.004498332273215,-0.0032387732062488,-0.0227544214576482,0.0,0.0,0.0,-0.0097022540867328,60.0,-15.12813663482666,-0.0,-1.0816636120125622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.825904271565378e-05,297.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1503295898437,0.0,0.0,0.0001038460686686,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.660585106350482e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001037613546941,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004907703259959,291.1640319824219,294.1499938964844,286.4111328125,285.78814697265625,290.1225280761719,291.5397033691406,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010480446508154,0.0011397704947739,-9.172590216621757e-05,-0.0262074172496795,0.0,0.0,0.0,-0.0098056066781282,60.0,-7.8112874031066895,-0.0,-7.488956299539495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.786601003725082e-05,297.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001030657076626,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.612202898599207e-05,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001030606363201,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004888594849035,291.16424560546875,294.1499938964844,286.4017639160156,285.7865600585937,290.0880126953125,290.4624938964844,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429264511913,5.1536797940343604e-08,0.0010428748792037,-0.0275207180529832,0.0,0.0,0.0,-0.0102016869932413,60.0,-4.991370677947998,-0.0,-7.415902558705056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.791635966394097e-05,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0001031106803566,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.615727372467518e-05,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001031073770718,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004891121643595,291.1644592285156,294.1499938964844,286.3924865722656,285.7850036621094,290.05377197265625,289.6028747558594,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434376308694,1.0943459471945973e-08,0.0010434266878291,-0.0277161262929439,0.0,0.0,0.0,-0.0102378679439425,60.0,-3.9565389156341553,-0.0,-7.42322896485348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.800730185816064e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,0.0001032063519232,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.622796692885458e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001032030995702,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004895664751529,291.16473388671875,294.1499938964844,286.37969970703125,285.78289794921875,290.0060729980469,288.6837463378906,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444051586091,1.1056576987300561e-08,0.0010443940991535,-0.0280127022415399,0.0,0.0,0.0,-0.0102940313518047,60.0,-3.515920877456665,-0.0,-7.437001414700718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.804830915527418e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001032495420076,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.625985745107755e-05,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001032462969305,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004897713079117,291.1648254394531,294.1499938964844,286.3743591308594,285.78204345703125,289.98590087890625,288.37420654296875,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.45821213722229,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.812866483116522e-05,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001033341541187,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.632235792698339e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001033309381455,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004901727079413,291.1650390625,294.1499938964844,286.3643798828125,285.7804260253906,289.9482727050781,287.8955078125,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415769338607788,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.819470142247157e-05,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0001034036977216,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.637371891178191e-05,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001034004890243,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004905025707557,291.1651916503906,294.1499938964844,286.35662841796875,285.7791748046875,289.9188842773437,287.5961608886719,291.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408440113067627,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.83531863312237e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001035705863614,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.649698090972379e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001035674213198,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004912942531518,291.16552734375,294.1499938964844,286.3393249511719,285.7763977050781,289.8526611328125,287.1056823730469,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4178946018218994,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.83531863312237e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001035705863614,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.649698090972379e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001035674213198,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004912942531518,291.16552734375,294.1499938964844,286.3393249511719,285.7763977050781,289.8526611328125,287.1056823730469,291.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4178946018218994,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.852136281551792e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001037476904457,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.662778807571158e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000103744554508,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004921343061141,291.16583251953125,294.1499938964844,286.3223876953125,285.77362060546875,289.7872314453125,286.7966613769531,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434201002120972,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.852136281551792e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0001037476904457,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.662778807571158e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000103744554508,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004921343061141,291.16583251953125,294.1499938964844,286.3223876953125,285.77362060546875,289.7872314453125,286.7966613769531,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434201002120972,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.86083032330498e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0001038392438204,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.66954108257778e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001038361297105,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004925685934722,291.1659545898437,294.1499938964844,286.3140563964844,285.772216796875,289.7548522949219,286.6881103515625,291.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442702293395996,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.869671339401977e-05,297.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,0.000103932339698,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.676416862523183e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001039292401401,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004930102149955,291.1661071777344,294.1499938964844,286.3058166503906,285.7707824707031,289.7226257324219,286.6015625,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4512319564819336,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.887658234219998e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0001041217547026,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.690407073823735e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001041186915244,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004939087084494,291.16632080078125,294.1499938964844,286.2894897460937,285.7678527832031,289.6587829589844,286.4765014648437,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682533740997314,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.887658234219998e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0001041217547026,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,7.690407073823735e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001041186915244,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004939087084494,291.16632080078125,294.1499938964844,286.2894897460937,285.7678527832031,289.6587829589844,286.4765014648437,291.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4682533740997314,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.905827755574136e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.00010431309056,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.704538438702002e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001043100637616,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.000494816340506,291.1665344238281,294.1499938964844,286.2734680175781,285.7647705078125,289.5957336425781,286.3949279785156,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485143184661865,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.905827755574136e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.00010431309056,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.704538438702002e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001043100637616,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.000494816340506,291.1665344238281,294.1499938964844,286.2734680175781,285.7647705078125,289.5957336425781,286.3949279785156,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485143184661865,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.923909965436906e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537780761719,0.0,0.0,0.0001045035023707,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.718602137174457e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001045005046762,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004957195487804,291.1667175292969,294.1499938964844,286.25762939453125,285.7614440917969,289.5334167480469,286.3399353027344,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.50183629989624,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
