time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001007270911941,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,0.0001060704380506,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.834333518985659e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000106068146124,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005031524924561,291.16436767578125,294.1499938964844,285.9115295410156,285.542236328125,288.39141845703125,285.94110107421875,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777374029159546,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001007270911941,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,0.0001060704380506,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.834333518985659e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000106068146124,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0005031524924561,291.16436767578125,294.1499938964844,285.9115295410156,285.542236328125,288.39141845703125,285.94110107421875,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777374029159546,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001006862294161,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.0001060274080373,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.831155380699784e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001060251306626,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0005029483581893,291.1641845703125,294.1499938964844,285.9017028808594,285.5307922363281,288.3677062988281,285.9316101074219,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782543659210205,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001006297970889,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,0.0001059679852914,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.826766523066908e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001059657224686,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0005026664584875,291.1639709472656,294.1499938964844,285.8918151855469,285.5189819335937,288.3441467285156,285.9220275878906,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.787288904190064,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000100461897091,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001057911795214,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.813707634340972e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001057889530784,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005018277443014,291.16357421875,294.1499938964844,285.8717956542969,285.4941101074219,288.2974548339844,285.9027709960937,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7951388359069824,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000100461897091,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0001057911795214,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.813707634340972e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001057889530784,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0005018277443014,291.16357421875,294.1499938964844,285.8717956542969,285.4941101074219,288.2974548339844,285.9027709960937,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7951388359069824,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.000100274613942,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0001055939646903,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.799141167197376e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001055917600751,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0005008922889828,291.1632080078125,294.1499938964844,285.8556213378906,285.47314453125,288.2605285644531,285.88726806640625,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.035389456897974,0.0,0.0,0.0,-0.011691658757627,60.0,-3.799546003341675,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0001002224380499,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001055390166584,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.795082638040185e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001055368265951,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0005006316350772,291.1631164550781,294.1499938964844,285.8515319824219,285.4677734375,288.2513427734375,285.8833923339844,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810781851475442e-08,0.0010679453844204,-0.035219307988882,0.0,0.0,0.0,-0.0116594107821583,60.0,-3.800417423248291,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.995103755500168e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001052532170433,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.773973629809916e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001052510633599,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004992759204469,291.16265869140625,294.1499938964844,285.8310546875,285.4400939941406,288.20587158203125,285.8638916015625,291.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.803744792938232,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.995103755500168e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001052532170433,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,7.773973629809916e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001052510633599,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004992759204469,291.16265869140625,294.1499938964844,285.8310546875,285.4400939941406,288.20587158203125,285.8638916015625,291.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.803744792938232,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.966291690943764e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001049498168868,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.751564407953992e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001049476923071,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004978367360308,291.1622009277344,294.1499938964844,285.8103942871094,285.4112243652344,288.16094970703125,285.8443298339844,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806406021118164,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.966291690943764e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001049498168868,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.751564407953992e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001049476923071,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004978367360308,291.1622009277344,294.1499938964844,285.8103942871094,285.4112243652344,288.16094970703125,285.8443298339844,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806406021118164,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.950248204404488e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,0.0001047808764269,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.739086140645668e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001047787663992,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004970353329554,291.16192626953125,294.1499938964844,285.79998779296875,285.3963928222656,288.13873291015625,285.83453369140625,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8072879314422607,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.933183901011944e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,0.0001046011748258,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.725813338765875e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001045990866259,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.000496182939969,291.16168212890625,294.1499938964844,285.78955078125,285.3812866210937,288.1166381835937,285.82470703125,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.807794809341431,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.896237315842882e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0001042121075442,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.697077671764418e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001042100557242,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004943373496644,291.1611633300781,294.1499938964844,285.7685852050781,285.35040283203125,288.0729064941406,285.8050842285156,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.807687520980835,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.896237315842882e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0001042121075442,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.697077671764418e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001042100557242,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004943373496644,291.1611633300781,294.1499938964844,285.7685852050781,285.35040283203125,288.0729064941406,285.8050842285156,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.807687520980835,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.85605947789736e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001037890178849,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.665828161407262e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001037870024447,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004923304077237,291.1606140136719,294.1499938964844,285.7475280761719,285.3186950683594,288.02978515625,285.7855224609375,291.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8061928749084473,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.85605947789736e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,0.0001037890178849,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,7.665828161407262e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001037870024447,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004923304077237,291.1606140136719,294.1499938964844,285.7475280761719,285.3186950683594,288.02978515625,285.7855224609375,291.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8061928749084473,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.813422366278246e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0001033400258165,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.632665074197575e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001033380467561,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004902005894109,291.1600646972656,294.1499938964844,285.72637939453125,285.2863464355469,287.9872436523437,285.7660522460937,291.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8035342693328857,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.813422366278246e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0001033400258165,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.632665074197575e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001033380467561,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004902005894109,291.1600646972656,294.1499938964844,285.72637939453125,285.2863464355469,287.9872436523437,285.7660522460937,291.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8035342693328857,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.769202733878046e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0001028743718052,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.598272350151092e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001028724218485,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004879917250946,291.15948486328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9453125,285.7467346191406,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.7999966144561768,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.769202733878046e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0001028743718052,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.598272350151092e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001028724218485,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004879917250946,291.15948486328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9453125,285.7467346191406,291.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.7999966144561768,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.746789874043316e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001026383542921,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.58083988330327e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001026364261633,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004868721298407,291.1591796875,294.1499938964844,285.6946105957031,285.23681640625,287.924560546875,285.7371520996094,291.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.7979912757873535,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.724344999995084e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,0.000102402002085,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.56338267819956e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001024000885081,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004857509920839,291.1589050292969,294.1499938964844,285.6839904785156,285.2201232910156,287.9039611816406,285.72760009765625,291.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097612523907172e-08,0.0010361961321905,-0.0255024265497922,0.0,0.0,0.0,-0.0098186414688825,60.0,-3.795899629592896,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.679753566160798e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001019324336084,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.528700371040031e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001019305491354,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004835235304199,291.15826416015625,294.1499938964844,285.6628112792969,285.1865234375,287.8631591796875,285.7086486816406,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474063903093,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7916109561920166,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.679753566160798e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001019324336084,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.528700371040031e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001019305491354,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004835235304199,291.15826416015625,294.1499938964844,285.6628112792969,285.1865234375,287.8631591796875,285.7086486816406,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474063903093,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7916109561920166,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.641438373364508e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001015289599308,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.49890023143962e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001015271045616,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004816096334252,291.15771484375,294.1499938964844,285.6441955566406,285.1568298339844,287.82769775390625,285.6921691894531,291.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970834821462,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.7879209518432617,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.636311733629556e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,0.0001014749723253,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.494913006667048e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001014731242321,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.000481353548821,291.1576538085937,294.1499938964844,285.64166259765625,285.1527709960937,287.8229064941406,285.6899108886719,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787435531616211,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.594755101716146e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001010373671306,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.462591020157561e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001010355481412,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004792777181137,291.156982421875,294.1499938964844,285.62060546875,285.1190185546875,287.7831726074219,285.6714172363281,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.783671140670776,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.594755101716146e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514892578125,0.0,0.0,0.0001010373671306,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.462591020157561e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001010355481412,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004792777181137,291.156982421875,294.1499938964844,285.62060546875,285.1190185546875,287.7831726074219,285.6714172363281,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.783671140670776,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.555712313158438e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0001006262173177,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.432224083459005e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001006244347081,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004773274413309,291.1563415527344,294.1499938964844,285.5996398925781,285.0853576660156,287.7439270019531,285.6531677246094,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780584812164306,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.555712313158438e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0001006262173177,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.432224083459005e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001006244347081,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004773274413309,291.1563415527344,294.1499938964844,285.5996398925781,285.0853576660156,287.7439270019531,285.6531677246094,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780584812164306,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.537336154608056e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.000100432713225,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.417931919917464e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001004309451673,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004764095356222,291.1559753417969,294.1499938964844,285.5892028808594,285.0686340332031,287.7245178222656,285.6441345214844,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766884912996375e-09,0.0010162660619243,-0.0193994119763374,0.0,0.0,0.0,-0.0086631998419761,60.0,-3.7793784141540527,-0.0,-7.041741412194824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.519651939626784e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0001002464923658,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.40417672204785e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000100244731584,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004755261761602,291.1556396484375,294.1499938964844,285.57879638671875,285.0519714355469,287.7052001953125,285.6351318359375,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778375625610352,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.486915951129048e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,9.990176477003844e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.378715963568538e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.990003309212624e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004738909483421,291.1549377441406,294.1499938964844,285.5581359863281,285.0189208984375,287.6669006347656,285.6173400878906,290.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.77718448638916,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.486915951129048e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,9.990176477003844e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.378715963568538e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.990003309212624e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004738909483421,291.1549377441406,294.1499938964844,285.5581359863281,285.0189208984375,287.6669006347656,285.6173400878906,290.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.77718448638916,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.457684791414069e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,9.959394810721278e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.355980051215738e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.959224553313106e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004724307800643,291.1542358398437,294.1499938964844,285.53765869140625,284.9864196777344,287.6290283203125,285.5997314453125,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777150869369507,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.457684791414069e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,9.959394810721278e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.355980051215738e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.959224553313106e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004724307800643,291.1542358398437,294.1499938964844,285.53765869140625,284.9864196777344,287.6290283203125,285.5997314453125,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777150869369507,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.43201594054699e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.932364628184588e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.33601555111818e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.9321965535637e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004711485817097,291.15350341796875,294.1499938964844,285.51739501953125,284.9545288085937,287.5915832519531,285.5823059082031,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196732619266e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.7783052921295166,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.43201594054699e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.932364628184588e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.33601555111818e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.9321965535637e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004711485817097,291.15350341796875,294.1499938964844,285.51739501953125,284.9545288085937,287.5915832519531,285.5823059082031,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196732619266e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.7783052921295166,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.409852646058424e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.909024811349808e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.318777352338657e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.908859647111969e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004700414719991,291.1527404785156,294.1499938964844,285.4974060058594,284.92340087890625,287.5545349121094,285.5650329589844,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177930167439172e-09,0.001002678531222,-0.0152374636381864,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7806432247161865,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
