time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.409852646058424e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.909024811349808e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.318777352338657e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.908859647111969e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004700414719991,291.1527404785156,294.1499938964844,285.4974060058594,284.92340087890625,287.5545349121094,285.5650329589844,290.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177930167439172e-09,0.001002678531222,-0.0152374636381864,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7806432247161865,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.400054841535166e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,9.898707503452896e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.311156514333561e-05,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.898543794406578e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004695520619861,291.1523742675781,294.1499938964844,285.48748779296875,284.9081726074219,287.5361633300781,285.55645751953125,290.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016401065513,6.055798973392257e-09,0.0010016340529546,-0.0149175310507416,0.0,0.0,0.0,-0.0078149382025003,60.0,-3.782259702682495,-0.0,-6.840414812359087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.391066851094364e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,9.889242937788369e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.304165774257854e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.88907995633781e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004691030771937,291.1519775390625,294.1499938964844,285.4776916503906,284.8931884765625,287.5179138183594,285.5478820800781,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000681775622,5.9437539334794565e-09,0.0010006758384406,-0.0146240154281258,0.0,0.0,0.0,-0.0077593917958438,60.0,-3.7841503620147705,-0.0,-6.827333010051009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.375360241392627e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.872703230939806e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.291950169019401e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.872543159872292e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000468318525236,291.15118408203125,294.1499938964844,285.458251953125,284.8639831542969,287.4815979003906,285.5308532714844,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747953668588934e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.788658380508423,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.375360241392627e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.872703230939806e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.291950169019401e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.872543159872292e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000468318525236,291.15118408203125,294.1499938964844,285.458251953125,284.8639831542969,287.4815979003906,285.5308532714844,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747953668588934e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.788658380508423,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.363001299789175e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,9.859688725555316e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.282337173819542e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.859530109679326e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004677011456806,291.1504211425781,294.1499938964844,285.43994140625,284.8370361328125,287.4471130371094,285.5145568847656,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593856933217012e-09,0.000997683731839,-0.0137073937803506,0.0,0.0,0.0,-0.0075859320349991,60.0,-3.7939066886901855,-0.0,-6.786562067873092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.362540004076436e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.859202691586688e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.281978469109163e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.85904480330646e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004676781245507,291.150390625,294.1499938964844,285.439208984375,284.8359375,287.4456787109375,285.5138854980469,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881086424847134e-09,0.0009976346045732,-0.0136923352256417,0.0,0.0,0.0,-0.0075830821879208,60.0,-3.7941415309906006,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.35229254537262e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.848412446444854e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.274008385138586e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.848256013356148e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004671662463806,291.1495666503906,294.1499938964844,285.4205017089844,284.8092041015625,287.4100952148437,285.4969482421875,290.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327301420875e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,-0.0075197350233793,60.0,-3.8004612922668457,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.35229254537262e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.848412446444854e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.274008385138586e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.848256013356148e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004671662463806,291.1495666503906,294.1499938964844,285.4205017089844,284.8092041015625,287.4100952148437,285.4969482421875,290.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327301420875e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,-0.0075197350233793,60.0,-3.8004612922668457,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.344342834083363e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,9.840040002018212e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.267825276358053e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.839886479312554e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000466769124614,291.14874267578125,294.1499938964844,285.4021911621094,284.7838439941406,287.3748474121094,285.4801025390625,290.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361168842199504e-09,0.000995693844743,-0.0130978049710392,0.0,0.0,0.0,-0.0074705774895846,60.0,-3.807490348815918,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.344342834083363e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,9.840040002018212e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.267825276358053e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.839886479312554e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000466769124614,291.14874267578125,294.1499938964844,285.4021911621094,284.7838439941406,287.3748474121094,285.4801025390625,290.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361168842199504e-09,0.000995693844743,-0.0130978049710392,0.0,0.0,0.0,-0.0074705774895846,60.0,-3.807490348815918,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.341162513010204e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,9.836691606324166e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.265351450769231e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.836538083618508e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004666102759074,291.1483154296875,294.1499938964844,285.3932189941406,284.7717590332031,287.3573303222656,285.4716796875,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.3214939121914995e-09,0.0009953546104952,-0.0129938647150993,0.0,0.0,0.0,-0.0074509088881313,60.0,-3.81124210357666,-0.0,-6.754910941708658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.338476229459049e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,9.833862714003772e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.263261795742437e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.833710646489636e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004664760781452,291.1478881835937,294.1499938964844,285.38433837890625,284.76007080078125,287.3399353027344,285.4632568359375,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073118247,5.287972726364387e-09,0.0009950678795576,-0.0129060447216033,0.0,0.0,0.0,-0.0074342908337712,60.0,-3.815130233764648,-0.0,-6.751020009687636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.33445553528145e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,9.829628834268078e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.260134589159861e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.829478221945465e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004662752326112,291.14703369140625,294.1499938964844,285.3669128417969,284.7379455566406,287.3053283691406,285.4465026855469,290.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377773229750354e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.823234796524048,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.33445553528145e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,9.829628834268078e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.260134589159861e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.829478221945465e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004662752326112,291.14703369140625,294.1499938964844,285.3669128417969,284.7379455566406,287.3053283691406,285.4465026855469,290.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377773229750354e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.823234796524048,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.332279296359049e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,9.82733690761961e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.258442201418802e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.82718847808428e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004661665298044,291.1461486816406,294.1499938964844,285.3500061035156,284.7176208496094,287.27105712890625,285.4297790527344,290.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032417804002,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.831784963607788,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.332279296359049e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,9.82733690761961e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.258442201418802e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.82718847808428e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004661665298044,291.1461486816406,294.1499938964844,285.3500061035156,284.7176208496094,287.27105712890625,285.4297790527344,290.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032417804002,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.831784963607788,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.33129122131504e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,9.826296445680782e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.257673860294744e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.826150198932736e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004661171988118,291.1452331542969,294.1499938964844,285.3348999023437,284.69976806640625,287.2370910644531,285.4132385253906,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840276479721069,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.33129122131504e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,9.826296445680782e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.257673860294744e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.826150198932736e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004661171988118,291.1452331542969,294.1499938964844,285.3348999023437,284.69976806640625,287.2370910644531,285.4132385253906,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707470044493,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840276479721069,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.330823377240448e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.825803863350302e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.257310062414035e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.82565979938954e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004660938284359,291.1443176269531,294.1499938964844,285.32275390625,284.6847839355469,287.2034912109375,285.3973083496094,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922337540588615e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8474299907684326,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.330823377240448e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.825803863350302e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.257310062414035e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.82565979938954e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004660938284359,291.1443176269531,294.1499938964844,285.32275390625,284.6847839355469,287.2034912109375,285.3973083496094,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922337540588615e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8474299907684326,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.330779721494764e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,9.825758024817333e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.257275865413249e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.825613960856572e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004660916456487,291.14385986328125,294.1499938964844,285.3177185058594,284.6783142089844,287.1868591308594,285.38970947265625,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191639118606872e-09,0.000994244008325,-0.0126536665484309,0.0,0.0,0.0,-0.0073865330778062,60.0,-3.850350141525269,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.330853936262427e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.825835877563804e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.2573333454784e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.825693268794566e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004660953418351,291.14337158203125,294.1499938964844,285.3133544921875,284.6724853515625,287.1703186035156,285.3824157714844,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192517082974746e-09,0.0009942514589056,-0.0126559669151902,0.0,0.0,0.0,-0.0073869684711098,60.0,-3.852872610092163,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.331358887720852e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.8263677500654e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.257726247189566e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.826227324083447e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004661205748561,291.1424255371094,294.1499938964844,285.3065185546875,284.6627502441406,287.1375732421875,285.3687744140625,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856768131256104,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.331358887720852e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.8263677500654e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.257726247189566e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.826227324083447e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004661205748561,291.1424255371094,294.1499938964844,285.3065185546875,284.6627502441406,287.1375732421875,285.3687744140625,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856768131256104,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.33232659008354e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,9.827387111727148e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.258478581206873e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.827247413340956e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004661689163185,291.1414489746094,294.1499938964844,285.30206298828125,284.6553649902344,287.10528564453125,285.3566589355469,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859153032302856,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.33232659008354e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,9.827387111727148e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.258478581206873e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.827247413340956e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004661689163185,291.1414489746094,294.1499938964844,285.30206298828125,284.6553649902344,287.10528564453125,285.3566589355469,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859153032302856,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.333739581052214e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,9.828874317463487e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.259577250806615e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.82873680186458e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004662394640035,291.1404724121094,294.1499938964844,285.2997131347656,284.650146484375,287.0735168457031,285.3461303710937,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.860184669494629,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.333739581052214e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,9.828874317463487e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.259577250806615e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.82873680186458e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004662394640035,291.1404724121094,294.1499938964844,285.2997131347656,284.650146484375,287.0735168457031,285.3461303710937,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.2281903251127915e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.860184669494629,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.335581853520124e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,9.83081481535919e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.261010614456609e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.830678754951804e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004663315194193,291.13946533203125,294.1499938964844,285.29931640625,284.6469116210937,287.04229736328125,285.3373413085937,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.859998226165772,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.335581853520124e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,9.83081481535919e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,7.261010614456609e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.830678754951804e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004663315194193,291.13946533203125,294.1499938964844,285.29931640625,284.6469116210937,287.04229736328125,285.3373413085937,290.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.859998226165772,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.33666160563007e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,9.831952047534288e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.261850259965286e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.831816714722665e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004663854488171,291.1389465332031,294.1499938964844,285.2997741699219,284.64599609375,287.02691650390625,285.3336181640625,290.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264465308130184e-09,0.0009948665974661,-0.0128444600850343,0.0,0.0,0.0,-0.0074226357974112,60.0,-3.859473943710327,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.337838127976283e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,9.833191143115982e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.26276557543315e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.83305653790012e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004664442385546,291.1384582519531,294.1499938964844,285.3006591796875,284.6455078125,287.0116271972656,285.330322265625,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279081172204769e-09,0.0009949916275218,-0.0128827514126896,0.0,0.0,0.0,-0.0074298814870417,60.0,-3.8587088584899902,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.340487304143608e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,9.8359800176695e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.264825399033725e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.83584759524092e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004665765445679,291.13739013671875,294.1499938964844,285.3034973144531,284.645751953125,286.9815368652344,285.3249816894531,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856502532958984,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.340487304143608e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,9.8359800176695e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.264825399033725e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.83584759524092e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004665765445679,291.13739013671875,294.1499938964844,285.3034973144531,284.645751953125,286.9815368652344,285.3249816894531,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856502532958984,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.34350973693654e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,9.839163976721466e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.26717698853463e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.83903300948441e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004667275643441,291.1363525390625,294.1499938964844,285.30767822265625,284.6474304199219,286.9520263671875,285.3212890625,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8534586429595934,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.34350973693654e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,9.839163976721466e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.26717698853463e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.83903300948441e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004667275643441,291.1363525390625,294.1499938964844,285.30767822265625,284.6474304199219,286.9520263671875,285.3212890625,290.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8534586429595934,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.346882143290712e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,9.842714644037188e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.269799243658781e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.842585131991656e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.000466895988211,291.1352844238281,294.1499938964844,285.3129577636719,284.65045166015625,286.923095703125,285.3192443847656,290.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.8497233390808105,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.346882143290712e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,9.842714644037188e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.269799243658781e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.842585131991656e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.000466895988211,291.1352844238281,294.1499938964844,285.3129577636719,284.65045166015625,286.923095703125,285.3192443847656,290.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.8497233390808105,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.350314212497324e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.846328612184152e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.272468792507425e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.846200555330142e-05,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0004670674388762,291.13427734375,294.1499938964844,285.3186950683594,284.6542358398437,286.89666748046875,285.3186950683594,290.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963233023881,5.434184657815422e-09,0.0009963179472833,-0.0132890921086072,0.0,0.0,0.0,-0.0075067733414471,60.0,-3.845730781555176,-0.0,-6.767997717815889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.350574691779912e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,9.846603643381968e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,7.27267179172486e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.84647558652796e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004670804482884,291.1341857910156,294.1499938964844,285.31915283203125,284.654541015625,286.894775390625,285.3187255859375,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.8454222679138175,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
