time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.352531196782364e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.848663466982543e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.274193194461986e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.848536865320057e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004671781789511,291.1336364746094,294.1499938964844,285.322509765625,284.6569519042969,286.8808288574219,285.3190002441406,290.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.46176348592553e-09,0.00099655368831,-0.0133613422513008,0.0,0.0,0.0,-0.0075204451568424,60.0,-3.843098163604736,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.35455464059487e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,9.850793867371976e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.275766984093934e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.85066726570949e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004672792274504,291.1330871582031,294.1499938964844,285.3260192871094,284.6595764160156,286.8670654296875,285.3196105957031,290.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486926024644845e-09,0.0009967688238248,-0.0134272621944546,0.0,0.0,0.0,-0.0075329192914068,60.0,-3.840684652328491,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.35878197196871e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.855246025836097e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.279054989339784e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.855121606960893e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004674904339481,291.1319580078125,294.1499938964844,285.3334045410156,284.6653747558594,286.8399353027344,285.3217163085937,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.007558993063867,60.0,-3.835649013519287,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.35878197196871e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344909667969,0.0,0.0,9.855246025836097e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,7.279054989339784e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.855121606960893e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004674904339481,291.1319580078125,294.1499938964844,285.3334045410156,284.6653747558594,286.8399353027344,285.3217163085937,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.007558993063867,60.0,-3.835649013519287,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.363218123326078e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.859917918220162e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.28250524844043e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.85979422694072e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004677120305132,291.1308288574219,294.1499938964844,285.341064453125,284.6717834472656,286.8134155273437,285.3249206542969,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594710028589134e-09,0.0009976904839277,-0.0137096298858523,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.830421209335327,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.363218123326078e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,9.859917918220162e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.28250524844043e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.85979422694072e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004677120305132,291.1308288574219,294.1499938964844,285.341064453125,284.6717834472656,286.8134155273437,285.3249206542969,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594710028589134e-09,0.0009976904839277,-0.0137096298858523,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.830421209335327,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.367814345750958e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,9.864757157629356e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.286079926416278e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.864634921541438e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004679416015278,291.1296691894531,294.1499938964844,285.34881591796875,284.6785583496094,286.7875061035156,285.3291015625,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518891788925885e-09,0.0009981794282793,-0.0138594238087534,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8251290321350098,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.367814345750958e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,9.864757157629356e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,7.286079926416278e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.864634921541438e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004679416015278,291.1296691894531,294.1499938964844,285.34881591796875,284.6785583496094,286.7875061035156,285.3291015625,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518891788925885e-09,0.0009981794282793,-0.0138594238087534,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8251290321350098,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.37219592742622e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.869371569948272e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,7.289487984962761e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.869250789051875e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004681604623328,291.1285705566406,294.1499938964844,285.3559265136719,284.68511962890625,286.76385498046875,285.3336486816406,290.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998651375994,5.706405570293782e-09,0.0009986456716433,-0.0140022411942482,0.0,0.0,0.0,-0.0076417247764766,60.0,-3.820244312286377,-0.0,-6.799663765377775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.372516797157004e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,9.869709174381568e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.289737550308928e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.869589121080936e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004681764985434,291.12847900390625,294.1499938964844,285.3564453125,284.6855773925781,286.7621459960937,285.3340148925781,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710400596825593e-09,0.0009986797813326,-0.0140127064660191,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.81989336013794,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.374890942126513e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,9.872209193417802e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.291584188351408e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.872089140117168e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004682950966525,291.1278991699219,294.1499938964844,285.3601379394531,284.68914794921875,286.7497253417969,285.3367004394531,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900891274213,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.8173365592956543,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.377268725074828e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,9.874713578028604e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.293433009181172e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.874594252323732e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004684138693846,291.1272888183594,294.1499938964844,285.3637084960937,284.6926574707031,286.7373962402344,285.33953857421875,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952752240345e-09,0.0009991853730753,-0.0141676012426614,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8148386478424072,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.382007556268944e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.879703429760411e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.297119009308517e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.879586286842824e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004686505999416,291.1260986328125,294.1499938964844,285.3704528808594,284.6996154785156,286.7131652832031,285.34539794921875,290.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220722675323,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.810065984725952,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.382007556268944e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.879703429760411e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,7.297119009308517e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.879586286842824e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004686505999416,291.1260986328125,294.1499938964844,285.3704528808594,284.6996154785156,286.7131652832031,285.34539794921875,290.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220722675323,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.810065984725952,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.386667079525068e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.884610335575415e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.300743163796142e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.88449392025359e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004688833432737,291.1248779296875,294.1499938964844,285.37646484375,284.706298828125,286.6894836425781,285.3514099121094,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469089944057e-09,0.0010001853806897,-0.0144739495590329,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.805706262588501,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.386667079525068e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.884610335575415e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,7.300743163796142e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.88449392025359e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004688833432737,291.1248779296875,294.1499938964844,285.37646484375,284.706298828125,286.6894836425781,285.3514099121094,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469089944057e-09,0.0010001853806897,-0.0144739495590329,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.805706262588501,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.391175990458578e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.889358625514431e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.304250175366178e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.889243665384127e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004691086069215,291.1236267089844,294.1499938964844,285.3815002441406,284.71246337890625,286.6662902832031,285.3573608398437,290.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209336817264,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.801870584487915,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.391175990458578e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.889358625514431e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.304250175366178e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.889243665384127e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004691086069215,291.1236267089844,294.1499938964844,285.3815002441406,284.71246337890625,286.6662902832031,285.3573608398437,290.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006710654124,5.942577097073354e-09,0.001000665128231,-0.0146209336817264,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.801870584487915,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.395462257089092e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,9.893871902022512e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.307584019144997e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.89375839708373e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004693226655945,291.12237548828125,294.1499938964844,285.3853759765625,284.718017578125,286.6435546875,285.363037109375,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958993325892615e-09,0.0010011211270466,-0.0147606171667575,0.0,0.0,0.0,-0.0077852392569184,60.0,-3.7986714839935294,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.395462257089092e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,9.893871902022512e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.307584019144997e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.89375839708373e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004693226655945,291.12237548828125,294.1499938964844,285.3853759765625,284.718017578125,286.6435546875,285.363037109375,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958993325892615e-09,0.0010011211270466,-0.0147606171667575,0.0,0.0,0.0,-0.0077852392569184,60.0,-3.7986714839935294,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.397495159646496e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,9.896013216348364e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.309165084734559e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.895899711409584e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004694242379628,291.12176513671875,294.1499938964844,285.3868408203125,284.7204895019531,286.63238525390625,285.3656921386719,290.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021191989447061e-09,0.0010013374267145,-0.0148268742486834,0.0,0.0,0.0,-0.0077977781184017,60.0,-3.79735803604126,-0.0,-6.836372534735349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.39944657147862e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.898068674374372e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.310682849492878e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.897955897031352e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004695217357948,291.1211242675781,294.1499938964844,285.3879089355469,284.72271728515625,286.6213073730469,285.3681945800781,290.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045474343352453e-09,0.0010015451116487,-0.0148904854431748,0.0,0.0,0.0,-0.0078098159283399,60.0,-3.7962357997894287,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.403055446455257e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.901868179440498e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.313489186344668e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.901757584884764e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004697019758168,291.1198425292969,294.1499938964844,285.38885498046875,284.7264099121094,286.5994567871094,285.3726501464844,290.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794635534286499,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.403055446455257e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.901868179440498e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.313489186344668e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.901757584884764e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004697019758168,291.1198425292969,294.1499938964844,285.38885498046875,284.7264099121094,286.5994567871094,285.3726501464844,290.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903579957027895e-09,0.0010019289329648,-0.0150080621242523,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794635534286499,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.406205208506437e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.905185288516805e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.315939728869125e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.90507542155683e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004698593111243,291.1185302734375,294.1499938964844,285.3880310058594,284.7289428710937,286.5779724121094,285.3761291503906,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106799021363,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.794023513793945,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.406205208506437e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.905185288516805e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.315939728869125e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.90507542155683e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004698593111243,291.1185302734375,294.1499938964844,285.3880310058594,284.7289428710937,286.5779724121094,285.3761291503906,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531104903663e-09,0.0010022638598456,-0.0151106799021363,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.794023513793945,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.40881873248145e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,9.90793778328225e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.317972631426528e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.9078293715138e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004699899000115,291.1172180175781,294.1499938964844,285.3852233886719,284.7301025390625,286.5568542480469,285.37841796875,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957981288433,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.79449462890625,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.40881873248145e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,9.90793778328225e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.317972631426528e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.9078293715138e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004699899000115,291.1172180175781,294.1499938964844,285.3852233886719,284.7301025390625,286.5568542480469,285.37841796875,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024224209972e-09,0.0010025417432188,-0.0151957981288433,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.79449462890625,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.410818165633827e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.910042717820032e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.319526775972918e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.909935761243104e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004700897552538,291.1158752441406,294.1499938964844,285.3802185058594,284.729736328125,286.5360107421875,285.3793334960937,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186860357360047e-09,0.0010027542011812,-0.0152608565986156,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.7961630821228014,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.410818165633827e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.910042717820032e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.319526775972918e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.909935761243104e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004700897552538,291.1158752441406,294.1499938964844,285.3802185058594,284.729736328125,286.5360107421875,285.3793334960937,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186860357360047e-09,0.0010027542011812,-0.0152608565986156,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.7961630821228014,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.411558858118953e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,9.910822700476274e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.320103031815961e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.910716471495108e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004701267462223,291.1152038574219,294.1499938964844,285.3768310546875,284.7289123535156,286.52569580078125,285.379150390625,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.1960543362715725e-09,0.0010028327815234,-0.0152849415317177,0.0,0.0,0.0,-0.0078844651579856,60.0,-3.797499895095825,-0.0,-6.856807033273071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.412125655217096e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,9.911420056596398e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.32054395484738e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.911314555210991e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004701550642494,291.1145324707031,294.1499938964844,285.372802734375,284.7276611328125,286.51544189453125,285.3785705566406,290.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203084268463499e-09,0.0010028928518295,-0.0153033575043082,0.0,0.0,0.0,-0.0078879510983824,60.0,-3.79915714263916,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.41267207963392e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.91199558484368e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.320968870772049e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.911890811054036e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0004701823636423,291.1131896972656,294.1499938964844,285.3628234863281,284.72369384765625,286.4950561523437,285.3760681152344,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029504774138,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803534507751465,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.41267207963392e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.91199558484368e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,7.320968870772049e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.911890811054036e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0004701823636423,291.1131896972656,294.1499938964844,285.3628234863281,284.72369384765625,286.4950561523437,285.3760681152344,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029504774138,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803534507751465,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.412386134499684e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.911694360198452e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.320746954064816e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.911591041600332e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004701680736616,291.11181640625,294.1499938964844,285.3500061035156,284.7176208496094,286.474853515625,285.3715209960937,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.8094639778137207,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.412386134499684e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.911694360198452e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.320746954064816e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.911591041600332e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0004701680736616,291.11181640625,294.1499938964844,285.3500061035156,284.7176208496094,286.474853515625,285.3715209960937,290.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.8094639778137207,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.411206701770423e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,9.91045162663795e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.319828728213906e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.910350490827112e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004701091384049,291.11041259765625,294.1499938964844,285.3356018066406,284.7104797363281,286.4547424316406,285.3648986816406,290.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.001002793200314,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.8166344165802,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.411206701770423e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,9.91045162663795e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.319828728213906e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.910350490827112e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004701091384049,291.11041259765625,294.1499938964844,285.3356018066406,284.7104797363281,286.4547424316406,285.3648986816406,290.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191422041723626e-09,0.001002793200314,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.8166344165802,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.40915197134018e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.908288484439254e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.318231655517593e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.908188076224178e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004700065474025,291.1090087890625,294.1499938964844,285.3209533691406,284.7032775878906,286.4347229003906,285.3565368652344,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.82403564453125,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.40915197134018e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.908288484439254e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,7.318231655517593e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.908188076224178e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004700065474025,291.1090087890625,294.1499938964844,285.3209533691406,284.7032775878906,286.4347229003906,285.3565368652344,290.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.82403564453125,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.407812467543408e-05,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,9.906877676257864e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,7.31718901079148e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.90677799563855e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004699396085925,291.1083068847656,294.1499938964844,285.31353759765625,284.6996765136719,286.4247741699219,285.3517761230469,290.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149034170732648e-09,0.0010024307994171,-0.0151617685332894,0.0,0.0,0.0,-0.0078611560165882,60.0,-3.827690601348877,-0.0,-6.851309564126495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
