time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.406288154423235e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.905272600008176e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.31600375729613e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.905173646984622e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.000469863472972,291.1075744628906,294.1499938964844,285.3060607910156,284.696044921875,286.4148254394531,285.3467712402344,290.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.13001205351793e-09,0.0010022681672126,-0.0151119390502572,0.0,0.0,0.0,-0.0078517263755202,60.0,-3.831308126449585,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.402685100212692e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,9.901478188112378e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.313201058423147e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.901380690280348e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004696834948845,291.1061706542969,294.1499938964844,285.2909545898437,284.6888122558594,286.39501953125,285.3359375,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838426113128662,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.402685100212692e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,9.901478188112378e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.313201058423147e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.901380690280348e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004696834948845,291.1061706542969,294.1499938964844,285.2909545898437,284.6888122558594,286.39501953125,285.3359375,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850520178235e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838426113128662,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.398409019922838e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.89697509794496e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,7.309875218197703e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.896879055304451e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004694699018727,291.1047058105469,294.1499938964844,285.2756652832031,284.6815185546875,286.37530517578125,285.3242492675781,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.8453965187072754,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.398409019922838e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.89697509794496e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,7.309875218197703e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.896879055304451e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004694699018727,291.1047058105469,294.1499938964844,285.2756652832031,284.6815185546875,286.37530517578125,285.3242492675781,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.8453965187072754,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.393530490342528e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,9.891838271869346e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.306080806301907e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.8917429568246e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004692262155003,291.1032409667969,294.1499938964844,285.2601318359375,284.6742248535156,286.35565185546875,285.3118591308594,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.8522403240203857,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.393530490342528e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,9.891838271869346e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.306080806301907e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.8917429568246e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004692262155003,291.1032409667969,294.1499938964844,285.2601318359375,284.6742248535156,286.35565185546875,285.3118591308594,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950306370854,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.8522403240203857,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.388120815856382e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,9.886141924653202e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.301873847609386e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.88604806479998e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004689559864345,291.1017761230469,294.1499938964844,285.24444580078125,284.6668701171875,286.33612060546875,285.2989196777344,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.858978033065796,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.388120815856382e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,9.886141924653202e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.301873847609386e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.88604806479998e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004689559864345,291.1017761230469,294.1499938964844,285.24444580078125,284.6668701171875,286.33612060546875,285.2989196777344,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.858978033065796,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.38523589866236e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,9.88310348475352e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.29962921468541e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.883010352496058e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004688118642661,291.1010437011719,294.1499938964844,285.23651123046875,284.6632080078125,286.32635498046875,285.2922668457031,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.8674212155551694e-09,0.0010000228649005,-0.0144240511581301,0.0,0.0,0.0,-0.0077215489000082,60.0,-3.8623123168945312,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.382249845657498e-05,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,9.87995954346843e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,7.297306729014963e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.879866411210968e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.000468662707135,291.1003112792969,294.1499938964844,285.2285461425781,284.6595458984375,286.316650390625,285.2854919433594,290.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301874439337115e-09,0.0009997044689953,-0.0143265100196003,0.0,0.0,0.0,-0.0077030905522406,60.0,-3.8656294345855713,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.375990339322016e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.87336752586998e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.292438385775313e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.873275848804042e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004683500446844,291.09881591796875,294.1499938964844,285.21246337890625,284.65216064453125,286.2972412109375,285.2717590332031,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.8722193241119385,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.375990339322016e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,9.87336752586998e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,7.292438385775313e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.873275848804042e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004683500446844,291.09881591796875,294.1499938964844,285.21246337890625,284.65216064453125,286.2972412109375,285.2717590332031,290.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.0076643973588943,60.0,-3.8722193241119385,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.369409235659988e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,9.866437176242472e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.287319749593735e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.866346954368056e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004680212878156,291.0972900390625,294.1499938964844,285.1962280273437,284.644775390625,286.27789306640625,285.2576904296875,290.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.87876558303833,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.369409235659988e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,9.866437176242472e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.287319749593735e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.866346954368056e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004680212878156,291.0972900390625,294.1499938964844,285.1962280273437,284.644775390625,286.27789306640625,285.2576904296875,290.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.87876558303833,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.362575656268746e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,9.859241254162043e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.282004662556574e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.85915248747915e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.000467679958092,291.09576416015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2586364746094,285.2433776855469,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976068977266,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.885289907455444,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.362575656268746e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,9.859241254162043e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.282004662556574e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.85915248747915e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.000467679958092,291.09576416015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2586364746094,285.2433776855469,290.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976068977266,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.885289907455444,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.355556539958344e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,9.851850336417556e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276545511558652e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.851762297330424e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004673293442465,291.09423828125,294.1499938964844,285.1632995605469,284.62994384765625,286.23944091796875,285.2288513183594,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371002860518e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.891813516616821,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.355556539958344e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,9.851850336417556e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276545511558652e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.851762297330424e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004673293442465,291.09423828125,294.1499938964844,285.1632995605469,284.62994384765625,286.23944091796875,285.2288513183594,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497371002860518e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.891813516616821,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.351997141493484e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,9.848101763054729e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.273777009686455e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.848014451563358e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004671515489462,291.0934753417969,294.1499938964844,285.15496826171875,284.626220703125,286.2298583984375,285.2215270996094,290.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529927240309925e-09,0.0009964790660887,-0.0133383646607398,0.0,0.0,0.0,-0.0075160986743867,60.0,-3.8950817584991455,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.348416642751543e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,9.84433208941482e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,7.270992500707507e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.84424477792345e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004669727059081,291.0926818847656,294.1499938964844,285.1466064453125,284.6224975585937,286.2203063964844,285.21417236328125,290.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8983571529388414,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.34122144826688e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.83675490715541e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,7.265395834110677e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.836669050855562e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004666132736019,291.09112548828125,294.1499938964844,285.1297912597656,284.6150817871094,286.20123291015625,285.1993103027344,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.904939413070679,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.34122144826688e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.83675490715541e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,7.265395834110677e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.836669050855562e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0004666132736019,291.09112548828125,294.1499938964844,285.1297912597656,284.6150817871094,286.20123291015625,285.1993103027344,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.904939413070679,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.33402989176102e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.829181362874806e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.259802805492654e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.82909696176648e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004662540450226,291.0895690917969,294.1499938964844,285.1128234863281,284.60760498046875,286.18218994140625,285.1843566894531,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.911581039428711,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.33402989176102e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.829181362874806e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.259802805492654e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.82909696176648e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004662540450226,291.0895690917969,294.1499938964844,285.1128234863281,284.60760498046875,286.18218994140625,285.1843566894531,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.911581039428711,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.326902363682166e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,9.821676212595776e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.254259253386408e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.821592539083213e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004658980178646,291.0879821777344,294.1499938964844,285.09576416015625,284.60015869140625,286.1632080078125,285.16925048828125,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.9183003902435294,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.326902363682166e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,9.821676212595776e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.254259253386408e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.821592539083213e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004658980178646,291.0879821777344,294.1499938964844,285.09576416015625,284.60015869140625,286.1632080078125,285.16925048828125,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.9183003902435294,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.319895616499708e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.814297663979232e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,7.248809561133385e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.814215445658192e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004655480151996,291.0863952636719,294.1499938964844,285.07861328125,284.5926818847656,286.144287109375,285.154052734375,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.925116062164306,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.319895616499708e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.814297663979232e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,7.248809561133385e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.814215445658192e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004655480151996,291.0863952636719,294.1499938964844,285.07861328125,284.5926818847656,286.144287109375,285.154052734375,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898807749152,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.925116062164306,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.316456271335484e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.810675692278892e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,7.24613419151865e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.810594201553612e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0004653762152884,291.0856018066406,294.1499938964844,285.07000732421875,284.5889587402344,286.13482666015625,285.1464233398437,290.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009903603081511e-09,0.0009926900966092,-0.0121775427833199,0.0,0.0,0.0,-0.0072964397259056,60.0,-3.9285671710968018,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.313065675087272e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.807105379877612e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.243496656883508e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.807023889152332e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004652068309951,291.0848083496094,294.1499938964844,285.0613708496094,284.585205078125,286.1253967285156,285.1387634277344,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967631195285094e-09,0.000992328627035,-0.0120667936280369,0.0,0.0,0.0,-0.0072754835709929,60.0,-3.9320473670959473,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.306464198743924e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.80015320237726e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.238362013595179e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.800073166843504e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0004648770554922,291.08319091796875,294.1499938964844,285.04400634765625,284.5777282714844,286.1065368652344,285.1234130859375,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325477488322e-09,0.0009916248964145,-0.0118511607870459,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.93910551071167,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.306464198743924e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.80015320237726e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.238362013595179e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.800073166843504e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0004648770554922,291.08319091796875,294.1499938964844,285.04400634765625,284.5777282714844,286.1065368652344,285.1234130859375,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885325477488322e-09,0.0009916248964145,-0.0118511607870459,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.93910551071167,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.300142846768722e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,9.793497156351803e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.233446376631036e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.79341784841381e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004645613371394,291.08154296875,294.1499938964844,285.0265808105469,284.5702819824219,286.0877380371094,285.1079406738281,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806523179468058e-09,0.0009909509681165,-0.01164470333606,0.0,0.0,0.0,-0.007195615209639,60.0,-3.946313381195069,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.300142846768722e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09552001953125,0.0,0.0,9.793497156351803e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.233446376631036e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.79341784841381e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004645613371394,291.08154296875,294.1499938964844,285.0265808105469,284.5702819824219,286.0877380371094,285.1079406738281,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806523179468058e-09,0.0009909509681165,-0.01164470333606,0.0,0.0,0.0,-0.007195615209639,60.0,-3.946313381195069,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.294152550864963e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,9.787188901100308e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.228786853374913e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.787110320758076e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004642620915547,291.0799255371094,294.1499938964844,285.00909423828125,284.56280517578125,286.0689392089844,285.0924072265625,290.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490129053592,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.953684329986572,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.294152550864963e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,9.787188901100308e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.228786853374913e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.787110320758076e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004642620915547,291.0799255371094,294.1499938964844,285.00909423828125,284.56280517578125,286.0689392089844,285.0924072265625,290.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490129053592,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.953684329986572,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.288539149565622e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,9.781277913134544e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.224421278806403e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.781200787983836e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.000463981705252,291.0782775878906,294.1499938964844,284.9915466308594,284.5553283691406,286.0502014160156,285.0767822265625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656615674495,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961234331130981,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.288539149565622e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928649902344,0.0,0.0,9.781277913134544e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.224421278806403e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.781200787983836e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.000463981705252,291.0782775878906,294.1499938964844,284.9915466308594,284.5553283691406,286.0502014160156,285.0767822265625,290.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656615674495,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961234331130981,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.285892883781344e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,9.778490493772551e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.22236218280159e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.778414096217602e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004638494865503,291.07745361328125,294.1499938964844,284.9827575683594,284.5516052246094,286.0408630371094,285.0689392089844,290.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628844862963888e-09,0.0009894316317513,-0.0111791938543319,0.0,0.0,0.0,-0.0071075321175158,60.0,-3.9650838375091553,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.28335139178671e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,9.775815124157816e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.220386032713577e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.775738726602869e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004637225647456,291.0766296386719,294.1499938964844,284.97393798828125,284.5478820800781,286.031494140625,285.06109619140625,290.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971630946439745e-09,0.0009891606168821,-0.0110961878672242,0.0,0.0,0.0,-0.0070918262936174,60.0,-3.968980550765991,-0.0,-6.671094610055661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
