time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.278633660869672e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.770847100298852e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.216716767288744e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.770772157935426e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0004634869110304,291.074951171875,294.1499938964844,284.956298828125,284.5404357910156,286.0128173828125,285.0452880859375,290.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.976930856704712,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.278633660869672e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,9.770847100298852e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.216716767288744e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.770772157935426e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0004634869110304,291.074951171875,294.1499938964844,284.956298828125,284.5404357910156,286.0128173828125,285.0452880859375,290.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.976930856704712,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.274432522943243e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,9.766423318069428e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.213449134724215e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.766349103301764e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.000463277043309,291.0732727050781,294.1499938964844,284.9385986328125,284.5329895019531,285.9941711425781,285.0293884277344,290.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944060661495e-09,0.0009882096201181,-0.0108047937974333,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.985107898712158,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.274432522943243e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,9.766423318069428e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.213449134724215e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.766349103301764e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.000463277043309,291.0732727050781,294.1499938964844,284.9385986328125,284.5329895019531,285.9941711425781,285.0293884277344,290.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944060661495e-09,0.0009882096201181,-0.0108047937974333,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.985107898712158,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.270793088944627e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874328613281,0.0,0.0,9.762590343598276e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.210618059616536e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.762516856426372e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.000463095260784,291.07159423828125,294.1499938964844,284.9208984375,284.52557373046875,285.9755249023437,285.013427734375,290.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.993523597717285,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.270793088944627e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874328613281,0.0,0.0,9.762590343598276e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.210618059616536e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.762516856426372e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.000463095260784,291.07159423828125,294.1499938964844,284.9208984375,284.52557373046875,285.9755249023437,285.013427734375,290.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.993523597717285,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.2677611974068e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,9.759397653397171e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.208259921753779e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.759324893821032e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004629438044503,291.06988525390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9569396972656,284.997314453125,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867590755224,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.002193927764893,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.2677611974068e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,9.759397653397171e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.208259921753779e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.759324893821032e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004629438044503,291.06988525390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9569396972656,284.997314453125,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867590755224,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.002193927764893,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.266492270398884e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.758061059983449e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,7.207272574305534e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.757989028003068e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0004628803872037,291.06903076171875,294.1499938964844,284.8943176269531,284.51446533203125,285.9476318359375,284.9892272949219,290.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386889518315229e-09,0.0009873624658212,-0.0105452686548233,0.0,0.0,0.0,-0.006987583823502,60.0,-4.006633281707764,-0.0,-6.646860128967091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.265383414458483e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,9.756893996382132e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.206411100924015e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.756822691997512e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004628250317182,291.06817626953125,294.1499938964844,284.88543701171875,284.51080322265625,285.9383239746094,284.9810791015625,290.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872486116364,4.3730561394283995e-09,0.0009872441878542,-0.0105090243741869,0.0,0.0,0.0,-0.0069807260297238,60.0,-4.011137008666992,-0.0,-6.645267802696253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.263708489015698e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.205107976915315e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.755059727467597e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0004627413582056,291.0664367675781,294.1499938964844,284.8677062988281,284.50341796875,285.9197692871094,284.9647216796875,290.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020360946655273,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.263708489015698e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,9.755130304256454e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.205107976915315e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.755059727467597e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0004627413582056,291.0664367675781,294.1499938964844,284.8677062988281,284.50341796875,285.9197692871094,284.9647216796875,290.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020360946655273,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.26279099076055e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.75416405708529e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.204394205473363e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.754094207892194e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0004626955487765,291.064697265625,294.1499938964844,284.8500061035156,284.4960632324219,285.9012145996094,284.9482421875,290.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340667381086405e-09,0.0009869672358036,-0.0104241641238331,0.0,0.0,0.0,-0.0069646690972149,60.0,-4.029892444610596,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.26279099076055e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.75416405708529e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.204394205473363e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.754094207892194e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0004626955487765,291.064697265625,294.1499938964844,284.8500061035156,284.4960632324219,285.9012145996094,284.9482421875,290.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340667381086405e-09,0.0009869672358036,-0.0104241641238331,0.0,0.0,0.0,-0.0069646690972149,60.0,-4.029892444610596,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.263517131330444e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,9.75492803263478e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,7.204958819784224e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.754859638633206e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004627317830454,291.0629577636719,294.1499938964844,284.83221435546875,284.48883056640625,285.8826904296875,284.9315490722656,290.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477368295192,0.0,0.0,0.0,-0.0069691287353634,60.0,-4.039920330047607,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.263517131330444e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0803527832031,0.0,0.0,9.75492803263478e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,7.204958819784224e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.754859638633206e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004627317830454,291.0629577636719,294.1499938964844,284.83221435546875,284.48883056640625,285.8826904296875,284.9315490722656,290.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477368295192,0.0,0.0,0.0,-0.0069691287353634,60.0,-4.039920330047607,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.266671258956194e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.758249507285656e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,7.207412272691727e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.758181840879844e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004628893511835,291.06121826171875,294.1499938964844,284.8142395019531,284.4817810058594,285.8641662597656,284.9145812988281,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050950527191162,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.266671258956194e-05,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.758249507285656e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,7.207412272691727e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.758181840879844e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0004628893511835,291.06121826171875,294.1499938964844,284.8142395019531,284.4817810058594,285.8641662597656,284.9145812988281,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050950527191162,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.269124711863697e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.760833199834452e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,7.209320028778166e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.76076553342864e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0004630119074136,291.0603332519531,294.1499938964844,284.8052062988281,284.4783020019531,285.8548889160156,284.9059143066406,290.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876452386379,4.419460353233262e-09,0.0009876408148556,-0.0106306057423353,0.0,0.0,0.0,-0.0070037296973168,60.0,-4.056900501251221,-0.0,-6.650611084069169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.272147144656628e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,9.764016431290656e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.21167161827907e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.763949492480606e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.000463162898086,291.0594482421875,294.1499938964844,284.7961120605469,284.4748840332031,285.8456115722656,284.89715576171875,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879670105874,4.457099578303314e-09,0.0009879625868052,-0.0107292206957936,0.0,0.0,0.0,-0.007022388279438,60.0,-4.063138484954834,-0.0,-6.654947526385513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.27975634112954e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,9.772028715815396e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.217589154606685e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.771962504601106e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004635429650079,291.05767822265625,294.1499938964844,284.77783203125,284.46807861328125,285.8270874023437,284.8793029785156,290.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.076356887817383,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.27975634112954e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,9.772028715815396e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.217589154606685e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.771962504601106e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004635429650079,291.05767822265625,294.1499938964844,284.77783203125,284.46807861328125,285.8270874023437,284.8793029785156,290.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.076356887817383,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.28948720684275e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.225157605716959e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.782209963304922e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004640290571842,291.0558776855469,294.1499938964844,284.7593688964844,284.4613952636719,285.8085327148437,284.8608703613281,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.090674877166748,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.28948720684275e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.225157605716959e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.782209963304922e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004640290571842,291.0558776855469,294.1499938964844,284.7593688964844,284.4613952636719,285.8085327148437,284.8608703613281,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.090674877166748,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.295347263105214e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07373046875,0.0,0.0,9.7884469141718e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,7.229715265566483e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.788381430553272e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004643217835109,291.054931640625,294.1499938964844,284.7497253417969,284.4579162597656,285.79888916015625,284.8510437011719,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.098529815673828,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.30122914724052e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.794640936888754e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,7.234290387714282e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.794576180865988e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0004646155866794,291.0540771484375,294.1499938964844,284.7407531738281,284.4547424316406,285.7899475097656,284.84185791015625,290.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.10601806640625,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.314903581980616e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,9.809040784602983e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.244926382554695e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.80897675617598e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004652986535802,291.05224609375,294.1499938964844,284.72198486328125,284.4481811523437,285.7713623046875,284.8222045898437,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122377395629883,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.314903581980616e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,9.809040784602983e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.244926382554695e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.80897675617598e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0004652986535802,291.05224609375,294.1499938964844,284.72198486328125,284.4481811523437,285.7713623046875,284.8222045898437,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122377395629883,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.322440746473148e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.816977399168536e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.250787894008681e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.816913370741533e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.000465675140731,291.05133056640625,294.1499938964844,284.7125244140625,284.44488525390625,285.7620544433594,284.8121643066406,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.130927562713623,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.330430475529285e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,9.82539204414934e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.257003017002717e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.825328015722334e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0004660742706619,291.0504150390625,294.1499938964844,284.7030334472656,284.44158935546875,285.7527160644531,284.80194091796875,290.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044216039434e-09,0.0009941699681803,-0.0126311499625444,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.139718055725098,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.843605221249165e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.84354192041792e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004669382469728,291.048583984375,294.1499938964844,284.6839599609375,284.4350280761719,285.73406982421875,284.78106689453125,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996017595753,5.398493652108982e-09,0.0009960122406482,-0.0131955882534384,0.0,0.0,0.0,-0.0074890772812068,60.0,-4.158005237579346,-0.0,-6.763851700952729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.843605221249165e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.270454807439819e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.84354192041792e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004669382469728,291.048583984375,294.1499938964844,284.6839599609375,284.4350280761719,285.73406982421875,284.78106689453125,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996017595753,5.398493652108982e-09,0.0009960122406482,-0.0131955882534384,0.0,0.0,0.0,-0.0074890772812068,60.0,-4.158005237579346,-0.0,-6.763851700952729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,9.863587183644996e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.863524610409512e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004678861005231,291.0467224121094,294.1499938964844,284.6647033691406,284.42840576171875,285.71533203125,284.7596130371094,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.6348703481035045e-09,0.0009980334434658,-0.0138148395344614,0.0,0.0,0.0,-0.0076062590815126,60.0,-4.177205562591553,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,9.863587183644996e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.863524610409512e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004678861005231,291.0467224121094,294.1499938964844,284.6647033691406,284.42840576171875,285.71533203125,284.7596130371094,290.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.6348703481035045e-09,0.0009980334434658,-0.0138148395344614,0.0,0.0,0.0,-0.0076062590815126,60.0,-4.177205562591553,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.387253521708772e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,9.885228791972622e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.885166946332902e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004689126799348,291.0448303222656,294.1499938964844,284.64532470703125,284.4217529296875,285.6965637207031,284.73760986328125,290.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197281360626221,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.387253521708772e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,9.885228791972622e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.885166946332902e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004689126799348,291.0448303222656,294.1499938964844,284.64532470703125,284.4217529296875,285.6965637207031,284.73760986328125,290.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197281360626221,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.409260383108632e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.908403444569558e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.9083423265256e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004700119898188,291.0429382324219,294.1499938964844,284.6257629394531,284.4149780273437,285.677734375,284.7151184082031,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650320404282866e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.218188762664795,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.409260383108632e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.908403444569558e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.9083423265256e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0004700119898188,291.0429382324219,294.1499938964844,284.6257629394531,284.4149780273437,285.677734375,284.7151184082031,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650320404282866e-09,0.0010025668889284,-0.0152036780491471,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.218188762664795,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.420769492862746e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,9.920523007167505e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.327266212087125e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.920462616719306e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004705869068857,291.0419921875,294.1499938964844,284.6159362792969,284.4115600585937,285.6683044433594,284.7037048339844,290.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037991451099,6.3084084622744285e-09,0.0010037928586825,-0.0155792590230703,0.0,0.0,0.0,-0.0079401610419154,60.0,-4.228946685791016,-0.0,-6.869953494970106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.432592196390031e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,9.932972898241132e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,7.33646156731993e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.932912507792936e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004711774527095,291.0410461425781,294.1499938964844,284.6060791015625,284.4081115722656,285.65887451171875,284.6922302246094,290.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050586424767,6.455687984185943e-09,0.001005052239634,-0.0159650593996047,0.0,0.0,0.0,-0.0080131739377975,60.0,-4.239888668060303,-0.0,-6.887204762051624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.457078704144806e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.355507113970816e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.9586985015776e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004724006284959,291.03912353515625,294.1499938964844,284.5862121582031,284.4010925292969,285.6399230957031,284.6690368652344,290.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732418342741e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.262279033660889,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
