time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.457078704144806e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,9.9587588920258e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.355507113970816e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.9586985015776e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004724006284959,291.03912353515625,294.1499938964844,284.5862121582031,284.4010925292969,285.6399230957031,284.6690368652344,290.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760732418342741e-09,0.0010076606413349,-0.0167641006410121,0.0,0.0,0.0,-0.0081643974408507,60.0,-4.262279033660889,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.482549648964778e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,9.985580254578964e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.985520591726528e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0004736729315482,291.0372009277344,294.1499938964844,284.56622314453125,284.3939208984375,285.62091064453125,284.6455993652344,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780346028698204e-09,0.0010103738168254,-0.0175952166318893,0.0,0.0,0.0,-0.0083216968923807,60.0,-4.285325050354004,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.482549648964778e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,9.985580254578964e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.985520591726528e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0004736729315482,291.0372009277344,294.1499938964844,284.56622314453125,284.3939208984375,285.62091064453125,284.6455993652344,290.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780346028698204e-09,0.0010103738168254,-0.0175952166318893,0.0,0.0,0.0,-0.0083216968923807,60.0,-4.285325050354004,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.49822788243182e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0001000209085759,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.387511868728325e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001000203192234,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004744561156257,291.0360107421875,294.1499938964844,284.5541687011719,284.3895263671875,285.6094665527344,284.6314392089844,290.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120513616129,7.273356583681334e-09,0.0010120440274477,-0.0181068107485771,0.0,0.0,0.0,-0.0084185265004634,60.0,-4.299437046051025,-0.0,-6.98337387916581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.508792572887614e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572509765625,0.0,0.0,0.0001001321506919,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.395728607662022e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001001315686153,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004749838262796,291.0352478027344,294.1499938964844,284.5461120605469,284.3865661621094,285.601806640625,284.6219787597656,290.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013176748529,7.404965085555659e-09,0.0010131694143638,-0.018451515585184,0.0,0.0,0.0,-0.0084837703034281,60.0,-4.308929443359375,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,0.0001004141304292,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,7.416555308736861e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001004135483526,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004763213801197,291.03326416015625,294.1499938964844,284.5258178710937,284.3789978027344,285.5826416015625,284.5982971191406,290.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.3329925537109375,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,0.0001004141304292,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,7.416555308736861e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001004135483526,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004763213801197,291.03326416015625,294.1499938964844,284.5258178710937,284.3789978027344,285.5826416015625,284.5982971191406,290.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.3329925537109375,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.549078095005824e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.0001005563754006,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,7.427061791531742e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001005558005999,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0004769961524289,291.03228759765625,294.1499938964844,284.515625,284.3751220703125,285.5730285644531,284.58642578125,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906834298410104e-09,0.0010174608323723,-0.0197659377008676,0.0,0.0,0.0,-0.0087325694039464,60.0,-4.34516716003418,-0.0,-7.058336848331237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.562604100210592e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,0.0001006988168228,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.43758209864609e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001006982420221,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0004776718269567,291.0312805175781,294.1499938964844,284.5054016113281,284.3711853027344,285.5634155273437,284.5745849609375,290.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075345725444551e-09,0.0010189018212258,-0.02020725607872,0.0,0.0,0.0,-0.0088161071762442,60.0,-4.357407093048096,-0.0,-7.078345731770241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001009830957627,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.4585790571291e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.000100982528238,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004790203238371,291.029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.5440979003906,284.5508728027344,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.41165803677768e-09,0.0010217775125056,-0.0210879947990179,0.0,0.0,0.0,-0.0089828316122293,60.0,-4.382017612457275,-0.0,-7.11836207756278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001009830957627,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.4585790571291e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.000100982528238,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004790203238371,291.029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.5440979003906,284.5508728027344,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.41165803677768e-09,0.0010217775125056,-0.0210879947990179,0.0,0.0,0.0,-0.0089828316122293,60.0,-4.382017612457275,-0.0,-7.11836207756278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.616202441975474e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001012632346828,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001012626744341,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0004803491756319,291.0272827148437,294.1499938964844,284.4641418457031,284.3547668457031,285.5246887207031,284.5272216796875,290.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743071155947746e-09,0.0010246114106848,-0.0219558589160442,0.0,0.0,0.0,-0.0091471271589398,60.0,-4.406701564788818,-0.0,-7.157906622978771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.616202441975474e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001012632346828,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001012626744341,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0004803491756319,291.0272827148437,294.1499938964844,284.4641418457031,284.3547668457031,285.5246887207031,284.5272216796875,290.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743071155947746e-09,0.0010246114106848,-0.0219558589160442,0.0,0.0,0.0,-0.0091471271589398,60.0,-4.406701564788818,-0.0,-7.157906622978771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.64203936746344e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001015353118418,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.499365165131167e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001015347515931,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004816397849936,291.0252380371094,294.1499938964844,284.4433288574219,284.3460693359375,285.5052490234375,284.5036926269531,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273728985339,9.064946127068652e-09,0.0010273638181388,-0.0227986965328454,0.0,0.0,0.0,-0.009306694380939,60.0,-4.431290149688721,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.64203936746344e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001015353118418,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.499365165131167e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001015347515931,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004816397849936,291.0252380371094,294.1499938964844,284.4433288574219,284.3460693359375,285.5052490234375,284.5036926269531,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273728985339,9.064946127068652e-09,0.0010273638181388,-0.0227986965328454,0.0,0.0,0.0,-0.009306694380939,60.0,-4.431290149688721,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.666695405030624e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0001017949471133,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.518541679019108e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001017943941405,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004828714008908,291.023193359375,294.1499938964844,284.42236328125,284.3370666503906,285.4856872558594,284.4802551269531,290.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372103981775126e-09,0.0010299902642145,-0.0236029531806707,0.0,0.0,0.0,-0.0094589656218886,60.0,-4.455594062805176,-0.0,-7.233263943362547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,9.666695405030624e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0001017949471133,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.518541679019108e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001017943941405,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004828714008908,291.023193359375,294.1499938964844,284.42236328125,284.3370666503906,285.4856872558594,284.4802551269531,290.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372103981775126e-09,0.0010299902642145,-0.0236029531806707,0.0,0.0,0.0,-0.0094589656218886,60.0,-4.455594062805176,-0.0,-7.233263943362547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.67837913776748e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001019179835566,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,7.527629350079224e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0001019174305838,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.000483455020003,291.0221862792969,294.1499938964844,284.41180419921875,284.3324279785156,285.47589111328125,284.4686279296875,290.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312444064766,9.517658661195584e-09,0.0010312349768355,-0.0239840541034936,0.0,0.0,0.0,-0.0095311235636472,60.0,-4.467545986175537,-0.0,-7.250757505516958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.689718717709184e-05,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.000102037389297,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,7.536448538303375e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001020368436002,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004840214387513,291.0211486816406,294.1499938964844,284.4012451171875,284.32769775390625,285.466064453125,284.4570007324219,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324525646865,9.658922550670468e-09,0.0010324429022148,-0.0243539121001958,0.0,0.0,0.0,-0.0096011543646454,60.0,-4.479397773742676,-0.0,-7.267755108841811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.710648737382144e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435485839844,0.0,0.0,0.000102257799881,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.552727765869349e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001022572614601,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004850669647566,291.0190734863281,294.1499938964844,284.3800354003906,284.3179626464844,285.4463806152344,284.433837890625,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346823837608,9.919666865698671e-09,0.0010346724884584,-0.0250365696847438,0.0,0.0,0.0,-0.0097304163500666,60.0,-4.502499103546143,-0.0,-7.299181703501746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.710648737382144e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435485839844,0.0,0.0,0.000102257799881,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.552727765869349e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001022572614601,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004850669647566,291.0190734863281,294.1499938964844,284.3800354003906,284.3179626464844,285.4463806152344,284.433837890625,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346823837608,9.919666865698671e-09,0.0010346724884584,-0.0250365696847438,0.0,0.0,0.0,-0.0097304163500666,60.0,-4.502499103546143,-0.0,-7.299181703501746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.72897614701651e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,0.0001024507946567,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.566982822027057e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001024502635118,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004859824548475,291.0169677734375,294.1499938964844,284.3586730957031,284.30780029296875,285.4266052246094,284.4108581542969,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366350179538,1.0147979345731528e-08,0.0010366248898208,-0.0256342869251966,0.0,0.0,0.0,-0.0098436009138822,60.0,-4.524646759033203,-0.0,-7.326755735448387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.72897614701651e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,0.0001024507946567,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.566982822027057e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0001024502635118,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004859824548475,291.0169677734375,294.1499938964844,284.3586730957031,284.30780029296875,285.4266052246094,284.4108581542969,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366350179538,1.0147979345731528e-08,0.0010366248898208,-0.0256342869251966,0.0,0.0,0.0,-0.0098436009138822,60.0,-4.524646759033203,-0.0,-7.326755735448387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.739623783389106e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,0.0001025629171635,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.575264316983521e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001025623860186,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0004865143273491,291.0155334472656,294.1499938964844,284.34405517578125,284.3006286621094,285.41314697265625,284.3952941894531,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377693688496,1.0280619022751124e-08,0.0010377591243013,-0.0259815230965614,0.0,0.0,0.0,-0.0099093569442629,60.0,-4.539031505584717,-0.0,-7.34279836933638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.744199633132666e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0001026111058308,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.578822987852618e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001026105746859,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0004867429088335,291.0148620605469,294.1499938964844,284.3371887207031,284.29718017578125,285.40679931640625,284.38800048828125,290.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382567998021,1.0337620537370641e-08,0.0010382465552538,-0.0261307433247566,0.0,0.0,0.0,-0.0099376151338219,60.0,-4.545628070831299,-0.0,-7.349697739300609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.755773498909548e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001027329853968,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.587824802612886e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001027324615279,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0004873210564255,291.01275634765625,294.1499938964844,284.3155822753906,284.2861328125,285.38690185546875,284.36529541015625,290.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394898708909,1.0481792322991625e-08,0.001039479393512,-0.0265081543475389,0.0,0.0,0.0,-0.0100090876221656,60.0,-4.565142154693604,-0.0,-7.367163590288328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.755773498909548e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001027329853968,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.587824802612886e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001027324615279,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0004873210564255,291.01275634765625,294.1499938964844,284.3155822753906,284.2861328125,285.38690185546875,284.36529541015625,290.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394898708909,1.0481792322991625e-08,0.001039479393512,-0.0265081543475389,0.0,0.0,0.0,-0.0100090876221656,60.0,-4.565142154693604,-0.0,-7.367163590288328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.760064858710392e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,0.0001027781690936,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.591162284370512e-05,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001027776525006,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004875354061368,291.0116882324219,294.1499938964844,284.3047180175781,284.2804260253906,285.376953125,284.35400390625,290.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399470338597,1.053523668304024e-08,0.0010399365564808,-0.0266480557620525,0.0,0.0,0.0,-0.0100355828180909,60.0,-4.574316501617432,-0.0,-7.37364374003846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.763235721038654e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001028115657391,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.59362883400172e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001028110491461,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004876937891822,291.0106201171875,294.1499938964844,284.2938232421875,284.27459716796875,285.3669738769531,284.3427429199219,290.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402848711237,1.0574729536472205e-08,0.0010402742773294,-0.0267514362931251,0.0,0.0,0.0,-0.0100551610812544,60.0,-4.583014011383057,-0.0,-7.378433508620219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.766123548615724e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001028419792419,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,7.595874922117218e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001028414699248,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0004878380568698,291.00848388671875,294.1499938964844,284.27197265625,284.2625732421875,285.34698486328125,284.32037353515625,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610674117117469e-08,0.0010405817301943,-0.0268455278128385,0.0,0.0,0.0,-0.0100729810073971,60.0,-4.598989963531494,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,9.766123548615724e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001028419792419,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,7.595874922117218e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001028414699248,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0004878380568698,291.00848388671875,294.1499938964844,284.27197265625,284.2625732421875,285.34698486328125,284.32037353515625,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610674117117469e-08,0.0010405817301943,-0.0268455278128385,0.0,0.0,0.0,-0.0100729810073971,60.0,-4.598989963531494,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.763907291926444e-05,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0001028186379699,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.594151247758418e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001028181359288,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004877273458987,291.00634765625,294.1499938964844,284.25,284.25,285.3269958496094,284.2981262207031,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403561173006,1.0583026011090624e-08,0.0010403455235064,-0.0267731547355651,0.0,0.0,0.0,-0.0100592756643891,60.0,-4.612759590148926,-0.0,-7.379440347676791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.763907291926444e-05,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0001028186379699,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.594151247758418e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001028181359288,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004877273458987,291.00634765625,294.1499938964844,284.25,284.25,285.3269958496094,284.2981262207031,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403561173006,1.0583026011090624e-08,0.0010403455235064,-0.0267731547355651,0.0,0.0,0.0,-0.0100592756643891,60.0,-4.612759590148926,-0.0,-7.379440347676791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.758168744156136e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001027582111419,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.589687447762117e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001027577091008,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004874407022725,291.0041809082031,294.1499938964844,284.223876953125,284.223876953125,285.3069152832031,284.2754821777344,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858862549066,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.62553596496582,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.758168744156136e-05,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.0001027582111419,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.589687447762117e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001027577091008,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004874407022725,291.0041809082031,294.1499938964844,284.223876953125,284.223876953125,285.3069152832031,284.2754821777344,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858862549066,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.62553596496582,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.75089060375467e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0001026815662044,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.584026752738282e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001026810787152,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004870771372225,291.00201416015625,294.1499938964844,284.18994140625,284.18994140625,285.28668212890625,284.25018310546875,290.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420769136487706e-08,0.0010389582021161,-0.0263484101742506,0.0,0.0,0.0,-0.0099788382649421,60.0,-4.641554832458496,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.75089060375467e-05,297.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0001026815662044,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.584026752738282e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001026810787152,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0004870771372225,291.00201416015625,294.1499938964844,284.18994140625,284.18994140625,285.28668212890625,284.25018310546875,290.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420769136487706e-08,0.0010389582021161,-0.0263484101742506,0.0,0.0,0.0,-0.0099788382649421,60.0,-4.641554832458496,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.746726573212072e-05,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02801513671875,0.0,0.0,0.0001026377212838,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.580788224004209e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001026372337946,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004868691321462,291.0009155273437,294.1499938964844,284.1702575683594,284.1702575683594,285.2764587402344,284.2359313964844,290.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524787873,1.0368871095067789e-08,0.0010385144269093,-0.0262125506997108,0.0,0.0,0.0,-0.0099531104788184,60.0,-4.65125846862793,-0.0,-7.353482089911267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.742240945342928e-05,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.000102590478491,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,7.577299402328208e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001025899982778,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0004866450617555,290.9998474121094,294.1499938964844,284.1488647460937,284.1488647460937,285.2661437988281,284.220458984375,290.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312958487190826e-08,0.0010380363091826,-0.0260661821812391,0.0,0.0,0.0,-0.0099253924563527,60.0,-4.662038326263428,-0.0,-7.346712038724945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.732381295179948e-05,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,0.0001024866505758,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.569630543002859e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001024861776386,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004861525376327,290.9976501464844,294.1499938964844,284.1011962890625,284.1011962890625,285.2451477050781,284.1856994628906,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190079891003734e-08,0.0010369856609031,-0.0257445015013217,0.0,0.0,0.0,-0.0098644765093922,60.0,-4.686646461486816,-0.0,-7.331845353064639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.732381295179948e-05,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251770019531,0.0,0.0,0.0001024866505758,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.569630543002859e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001024861776386,297.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004861525376327,290.9976501464844,294.1499938964844,284.1011962890625,284.1011962890625,285.2451477050781,284.1856994628906,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190079891003734e-08,0.0010369856609031,-0.0257445015013217,0.0,0.0,0.0,-0.0098644765093922,60.0,-4.686646461486816,-0.0,-7.331845353064639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
