time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.721462265588344e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001023716686177,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.561138045275584e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001023712029564,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004856071318499,290.9954528808594,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,284.14556884765625,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054000298964638e-08,0.0010358220897614,-0.025388253852725,0.0,0.0,0.0,-0.0097970161586999,60.0,-4.715138912200928,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.721462265588344e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001023716686177,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.561138045275584e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001023712029564,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004856071318499,290.9954528808594,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,284.14556884765625,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054000298964638e-08,0.0010358220897614,-0.025388253852725,0.0,0.0,0.0,-0.0097970161586999,60.0,-4.715138912200928,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.712546307127924e-05,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,0.0001022777869366,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.554204057669267e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001022773212753,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0004851617850363,290.9938049316406,294.1499938964844,284.003173828125,284.003173828125,285.2069091796875,284.1114807128906,290.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942891843195412e-09,0.0010348721407353,-0.025097370147705,0.0,0.0,0.0,-0.0097419349476695,60.0,-4.739157676696777,-0.0,-7.301984084051585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.70963155850768e-05,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001022470896714,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.551936869276688e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001022466240101,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004850161494687,290.9932861328125,294.1499938964844,283.98858642578125,283.98858642578125,285.2015380859375,284.10015869140625,290.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906563569472835e-09,0.0010345614282414,-0.0250022616237401,0.0,0.0,0.0,-0.0097239259630441,60.0,-4.7471022605896,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.697024506749584e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001021143325488,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.542131061200052e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001021138741634,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004843864298891,290.9910583496094,294.1499938964844,283.92486572265625,283.92486572265625,285.1787109375,284.0497131347656,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749454576990502e-09,0.0010332181118428,-0.0245909374207258,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.782146453857422,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.697024506749584e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0001021143325488,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.542131061200052e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001021138741634,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0004843864298891,290.9910583496094,294.1499938964844,283.92486572265625,283.92486572265625,285.1787109375,284.0497131347656,290.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749454576990502e-09,0.0010332181118428,-0.0245909374207258,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.782146453857422,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.69046595855616e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,0.0001020452691591,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.537029887316748e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001020448180497,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0004840588080696,290.9899597167969,294.1499938964844,283.89141845703125,283.89141845703125,285.1670227050781,284.0226745605469,290.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667724398809696e-09,0.0010325192706659,-0.0243769567459821,0.0,0.0,0.0,-0.009605523198843,60.0,-4.800749778747559,-0.0,-7.26881452806083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.683768439572304e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.000101974736026,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.531821029260755e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001019742849166,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0004837242304347,290.9888610839844,294.1499938964844,283.85699462890625,283.85699462890625,285.15509033203125,283.9945373535156,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318150743842,9.584256055461536e-09,0.0010318055283278,-0.0241584200412035,0.0,0.0,0.0,-0.0095641445368528,60.0,-4.819949626922607,-0.0,-7.25876816431992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.6699979621917e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0001018297261907,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.521110819652677e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001018292896333,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004830363905057,290.98663330078125,294.1499938964844,283.7856140136719,283.7856140136719,285.13067626953125,283.9354248046875,290.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412655543883376e-09,0.0010303382296115,-0.0237091276794672,0.0,0.0,0.0,-0.0094790747389197,60.0,-4.859928131103516,-0.0,-7.238135424358917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.6699979621917e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,0.0001018297261907,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.521110819652677e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001018292896333,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004830363905057,290.98663330078125,294.1499938964844,283.7856140136719,283.7856140136719,285.13067626953125,283.9354248046875,290.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412655543883376e-09,0.0010303382296115,-0.0237091276794672,0.0,0.0,0.0,-0.0094790747389197,60.0,-4.859928131103516,-0.0,-7.238135424358917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.655817120801656e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0001016803944366,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.510081195505336e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001016799578792,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004823280323762,290.98443603515625,294.1499938964844,283.7113037109375,283.7113037109375,285.1053771972656,283.8726501464844,290.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359373482509e-09,0.0010288271587342,-0.0232464205473661,0.0,0.0,0.0,-0.0093914680182933,60.0,-4.901865005493164,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.655817120801656e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0001016803944366,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,7.510081195505336e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001016799578792,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004823280323762,290.98443603515625,294.1499938964844,283.7113037109375,283.7113037109375,285.1053771972656,283.8726501464844,290.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359373482509e-09,0.0010288271587342,-0.0232464205473661,0.0,0.0,0.0,-0.0093914680182933,60.0,-4.901865005493164,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.641340875532478e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001015279558487,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,7.498821651097387e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001015275265672,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0004816048895008,290.9822082519531,294.1499938964844,283.6347045898437,283.6347045898437,285.0791931152344,283.8067932128906,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055540317604029e-09,0.0010272846557199,-0.0227740667760372,0.0,0.0,0.0,-0.0093020377680659,60.0,-4.945327281951904,-0.0,-7.195290407935317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.641340875532478e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001015279558487,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,7.498821651097387e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001015275265672,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0004816048895008,290.9822082519531,294.1499938964844,283.6347045898437,283.6347045898437,285.0791931152344,283.8067932128906,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055540317604029e-09,0.0010272846557199,-0.0227740667760372,0.0,0.0,0.0,-0.0093020377680659,60.0,-4.945327281951904,-0.0,-7.195290407935317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.62667545536533e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.0001013735163724,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,7.48741440474987e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001013730943668,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0004808723169844,290.97998046875,294.1499938964844,283.556396484375,283.556396484375,285.0520935058594,283.7384033203125,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257307440042,8.872784285074431e-09,0.0010257218964397,-0.022295519709587,0.0,0.0,0.0,-0.0092114377766847,60.0,-4.989926338195801,-0.0,-7.173413507644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.62667545536533e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00982666015625,0.0,0.0,0.0001013735163724,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,7.48741440474987e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001013730943668,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0004808723169844,290.97998046875,294.1499938964844,283.556396484375,283.556396484375,285.0520935058594,283.7384033203125,290.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257307440042,8.872784285074431e-09,0.0010257218964397,-0.022295519709587,0.0,0.0,0.0,-0.0092114377766847,60.0,-4.989926338195801,-0.0,-7.173413507644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.61930345511064e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001012958891806,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,7.481681677745655e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.000101295474451,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0004805040953215,290.9788513183594,294.1499938964844,283.51678466796875,283.51678466796875,285.0381774902344,283.703369140625,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780925320195365e-09,0.0010249364422634,-0.0220549814403057,0.0,0.0,0.0,-0.0091658998280763,60.0,-5.012533664703369,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.61192199611105e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0001012181601254,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.475940219592303e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001012177381198,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0004801353497896,290.97772216796875,294.1499938964844,283.4769897460937,283.4769897460937,285.0240478515625,283.6679382324219,290.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241585550829,8.688937569445443e-09,0.0010241498239338,-0.021814102306962,0.0,0.0,0.0,-0.0091202976182103,60.0,-5.0352702140808105,-0.0,-7.15143997354062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.597172174835578e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0001010628402582,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,7.46446821722202e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001010624255286,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0004793985863216,290.9754943847656,294.1499938964844,283.3971252441406,283.3971252441406,284.9950866699219,283.5960998535156,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225867154076,8.505141479986378e-09,0.0010225782170891,-0.0213328022509813,0.0,0.0,0.0,-0.0090291816741228,60.0,-5.080953121185303,-0.0,-7.129505519287704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.597172174835578e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0001010628402582,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,7.46446821722202e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001010624255286,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0004793985863216,290.9754943847656,294.1499938964844,283.3971252441406,283.3971252441406,284.9950866699219,283.5960998535156,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225867154076,8.505141479986378e-09,0.0010225782170891,-0.0213328022509813,0.0,0.0,0.0,-0.0090291816741228,60.0,-5.080953121185303,-0.0,-7.129505519287704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.582507482264192e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001009084080578,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.453062426066026e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001009080078802,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.000478666042909,290.9732360839844,294.1499938964844,283.3173522949219,283.3173522949219,284.9653015136719,283.5233459472656,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210239561274,8.322398770133077e-09,0.0010210155742242,-0.0208542440086603,0.0,0.0,0.0,-0.0089385882019996,60.0,-5.126644134521484,-0.0,-7.1077302266076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.582507482264192e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001009084080578,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.453062426066026e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001009080078802,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.000478666042909,290.9732360839844,294.1499938964844,283.3173522949219,283.3173522949219,284.9653015136719,283.5233459472656,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210239561274,8.322398770133077e-09,0.0010210155742242,-0.0208542440086603,0.0,0.0,0.0,-0.0089385882019996,60.0,-5.126644134521484,-0.0,-7.1077302266076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.570326801622286e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,0.000100780147477,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,7.443588401656598e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001007797400234,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0004780575982294,290.9713439941406,294.1499938964844,283.2509155273437,283.2509155273437,284.9396057128906,283.4618530273437,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197258088737,8.170614407276844e-09,0.0010197176598012,-0.0204567499458789,0.0,0.0,0.0,-0.0088633419945836,60.0,-5.164714813232422,-0.0,-7.08966965135005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.568021050654352e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0001007558676064,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,7.441794878104702e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001007554674288,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0004779424343723,290.9709777832031,294.1499938964844,283.23834228515625,283.23834228515625,284.9346618652344,283.4501342773437,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194801725447,8.141882723577964e-09,0.0010194720234721,-0.0203815065324306,0.0,0.0,0.0,-0.0088490983471274,60.0,-5.1719255447387695,-0.0,-7.086253361876518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.553765266900882e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.000100605742773,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006053498713,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0004772303218487,290.9687194824219,294.1499938964844,283.1606750488281,283.1606750488281,284.9032592773437,283.3769836425781,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216509819030762,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.553765266900882e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.000100605742773,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006053498713,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0004772303218487,290.9687194824219,294.1499938964844,283.1606750488281,283.1606750488281,284.9032592773437,283.3769836425781,290.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216509819030762,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.546769433654843e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,0.0001005320737021,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,7.425266085192561e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001005316808004,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004768808721564,290.96759033203125,294.1499938964844,283.1225280761719,283.1225280761719,284.88720703125,283.3406066894531,290.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877059893246496e-09,0.001017207512632,-0.0196879580616951,0.0,0.0,0.0,-0.0087178144603967,60.0,-5.238312244415283,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.53983180806972e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.0001004590158117,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,7.419870235025883e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.00010045862291,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0004765343037433,290.9664611816406,294.1499938964844,283.0849304199219,283.0849304199219,284.8710327148437,283.3044128417969,290.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790608158586565e-09,0.0010164682753384,-0.0194615423679351,0.0,0.0,0.0,-0.0086749568581581,60.0,-5.259865760803223,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,0.0001003164652502,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001003160796244,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0004758581344503,290.96417236328125,294.1499938964844,283.01177978515625,283.01177978515625,284.83807373046875,283.2329406738281,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150334564968,7.621922648581858e-09,0.0010150258895009,-0.0190197508782148,0.0,0.0,0.0,-0.0085913324728608,60.0,-5.301636219024658,-0.0,-7.024571857527917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,0.0001003164652502,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001003160796244,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0004758581344503,290.96417236328125,294.1499938964844,283.01177978515625,283.01177978515625,284.83807373046875,283.2329406738281,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150334564968,7.621922648581858e-09,0.0010150258895009,-0.0190197508782148,0.0,0.0,0.0,-0.0085913324728608,60.0,-5.301636219024658,-0.0,-7.024571857527917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.513146505923942e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,7.399114110739902e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.000100177625427,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004752013192046,290.9619140625,294.1499938964844,282.9417724609375,282.9417724609375,284.8045654296875,283.16278076171875,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.458074158250838e-09,0.0010136248311027,-0.0185906141996383,0.0,0.0,0.0,-0.0085101053118705,60.0,-5.341812133789063,-0.0,-7.005191093867327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.513146505923942e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,7.399114110739902e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.000100177625427,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004752013192046,290.9619140625,294.1499938964844,282.9417724609375,282.9417724609375,284.8045654296875,283.16278076171875,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.458074158250838e-09,0.0010136248311027,-0.0185906141996383,0.0,0.0,0.0,-0.0085101053118705,60.0,-5.341812133789063,-0.0,-7.005191093867327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001000446573016,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001000442862277,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0004745687765534,290.9596252441406,294.1499938964844,282.87554931640625,282.87554931640625,284.7704772949219,283.0947265625,290.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122826788574,7.300278603850073e-09,0.0010122754611074,-0.0181773230433464,0.0,0.0,0.0,-0.0084318788722157,60.0,-5.379463195800781,-0.0,-6.98655142628013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001000446573016,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001000442862277,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0004745687765534,290.9596252441406,294.1499938964844,282.87554931640625,282.87554931640625,284.7704772949219,283.0947265625,290.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122826788574,7.300278603850073e-09,0.0010122754611074,-0.0181773230433464,0.0,0.0,0.0,-0.0084318788722157,60.0,-5.379463195800781,-0.0,-6.98655142628013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.488356590736656e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,9.991695696953684e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.379833550658077e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.991658589569852e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004739630094263,290.95733642578125,294.1499938964844,282.813720703125,282.813720703125,284.7358703613281,283.02935791015625,290.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109903523698,7.149162595254665e-09,0.0010109832510352,-0.0177815183997154,0.0,0.0,0.0,-0.0083569642156362,60.0,-5.414368152618408,-0.0,-6.96872390903991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.488356590736656e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,9.991695696953684e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,7.379833550658077e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.991658589569852e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004739630094263,290.95733642578125,294.1499938964844,282.813720703125,282.813720703125,284.7358703613281,283.02935791015625,290.6462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109903523698,7.149162595254665e-09,0.0010109832510352,-0.0177815183997154,0.0,0.0,0.0,-0.0083569642156362,60.0,-5.414368152618408,-0.0,-6.96872390903991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.482476161792874e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.985503129428253e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.985466749640182e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004736692644655,290.9562072753906,294.1499938964844,282.7846374511719,282.7846374511719,284.71844482421875,282.9976806640625,290.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103636886924,7.075885211094146e-09,0.0010103565873578,-0.0175895858556032,0.0,0.0,0.0,-0.0083206370472908,60.0,-5.4308061599731445,-0.0,-6.960087262086746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.476755076320842e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,9.97947936411947e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,7.370810635620728e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.9794429843314e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0004733835230581,290.9550476074219,294.1499938964844,282.7568664550781,282.7568664550781,284.7008972167969,282.96685791015625,290.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.004600455218224e-09,0.0010097470367327,-0.017402870580554,0.0,0.0,0.0,-0.0082852989435195,60.0,-5.446366310119629,-0.0,-6.951690778578269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.465740731684492e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.9678807600867e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.96784438029863e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0004728333442471,290.9527587890625,294.1499938964844,282.7056579589844,282.7056579589844,284.6656494140625,282.9077453613281,290.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580205962,6.867346691308285e-09,0.001008573337458,-0.0170433614403009,0.0,0.0,0.0,-0.0082172555848956,60.0,-5.474986553192139,-0.0,-6.935538010566233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.465740731684492e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859619140625,0.0,0.0,9.9678807600867e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.96784438029863e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0004728333442471,290.9527587890625,294.1499938964844,282.7056579589844,282.7056579589844,284.6656494140625,282.9077453613281,290.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580205962,6.867346691308285e-09,0.001008573337458,-0.0170433614403009,0.0,0.0,0.0,-0.0082172555848956,60.0,-5.474986553192139,-0.0,-6.935538010566233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.455329563934356e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,9.956917347153647e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,7.354145782301202e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.95688169496134e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0004723132587969,290.950439453125,294.1499938964844,282.6606140136719,282.6606140136719,284.6302185058594,282.85260009765625,290.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074706515297,6.737607805007428e-09,0.0010074640158563,-0.0167035274207592,0.0,0.0,0.0,-0.0081529384478926,60.0,-5.499726295471191,-0.0,-6.92028692128588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
