time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.455329563934356e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,9.956917347153647e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,7.354145782301202e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.95688169496134e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0004723132587969,290.950439453125,294.1499938964844,282.6606140136719,282.6606140136719,284.6302185058594,282.85260009765625,290.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074706515297,6.737607805007428e-09,0.0010074640158563,-0.0167035274207592,0.0,0.0,0.0,-0.0081529384478926,60.0,-5.499726295471191,-0.0,-6.92028692128588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.446312469663098e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,9.947421494871378e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,7.347132486756891e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,9.94738657027483e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0004718628479167,290.94830322265625,294.1499938964844,282.6252136230469,282.6252136230469,284.5975952148437,282.8056335449219,290.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065097594633,6.625238579971437e-09,0.00100650312379,-0.0164091866463422,0.0,0.0,0.0,-0.0080972323194146,60.0,-5.518838882446289,-0.0,-6.907091432140079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.4455543148797e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,9.946623322321102e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.346543134190142e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.946588397724554e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0004718249838333,290.9481201171875,294.1499938964844,282.6224365234375,282.6224365234375,284.5947570800781,282.8016662597656,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100642896723,6.6157928024779275e-09,0.0010064223315566,-0.016384445130825,0.0,0.0,0.0,-0.0080925496295094,60.0,-5.520360469818115,-0.0,-6.905982274929556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.436363325221464e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.936944115906954e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.339394505834207e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.936909918906169e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.000471365841804,290.94580078125,294.1499938964844,282.5916442871094,282.5916442871094,284.559326171875,282.7558288574219,290.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501255089830238e-09,0.0010054429294541,-0.0160844195634126,0.0,0.0,0.0,-0.0080357687547802,60.0,-5.536271095275879,-0.0,-6.89254662233907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.436363325221464e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.936944115906954e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.339394505834207e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.936909918906169e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.000471365841804,290.94580078125,294.1499938964844,282.5916442871094,282.5916442871094,284.559326171875,282.7558288574219,290.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501255089830238e-09,0.0010054429294541,-0.0160844195634126,0.0,0.0,0.0,-0.0080357687547802,60.0,-5.536271095275879,-0.0,-6.89254662233907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.432018123334274e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,9.932368266163394e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,7.336014823522419e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.932334069162609e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0004711487854365,290.94464111328125,294.1499938964844,282.5792541503906,282.5792541503906,284.5417175292969,282.7349548339844,290.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447103739759541e-09,0.0010049798293039,-0.0159425716847181,0.0,0.0,0.0,-0.008008923381567,60.0,-5.542379856109619,-0.0,-6.886198633537789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.427834447706118e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,9.927962673828006e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.92792847682722e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.00047093979083,290.9434814453125,294.1499938964844,282.56890869140625,282.56890869140625,284.5241394042969,282.7154235839844,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.3949676665231445e-09,0.0010045339586213,-0.0158060006797313,0.0,0.0,0.0,-0.0079830763861536,60.0,-5.547213554382324,-0.0,-6.880089387095722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.326626655412838e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.919625153997912e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0004705458704847,290.941162109375,294.1499938964844,282.5548400878906,282.5548400878906,284.48931884765625,282.6806640625,290.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966916125617445e-09,0.001003693556413,-0.0155485663563013,0.0,0.0,0.0,-0.0079343570396304,60.0,-5.552937984466553,-0.0,-6.868581436947353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.326626655412838e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.919625153997912e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0004705458704847,290.941162109375,294.1499938964844,282.5548400878906,282.5548400878906,284.48931884765625,282.6806640625,290.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966916125617445e-09,0.001003693556413,-0.0155485663563013,0.0,0.0,0.0,-0.0079343570396304,60.0,-5.552937984466553,-0.0,-6.868581436947353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.4127120974008e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.912038512993604e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,7.320998702198267e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91200504358858e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004701844300143,290.9388122558594,294.1499938964844,282.54998779296875,282.54998779296875,284.4549560546875,282.6521911621094,290.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029287077486,6.206514413520381e-09,0.0010029225377365,-0.0153123429045081,0.0,0.0,0.0,-0.0078896526247262,60.0,-5.552858352661133,-0.0,-6.85803058786405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.4127120974008e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,9.912038512993604e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,7.320998702198267e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.91200504358858e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0004701844300143,290.9388122558594,294.1499938964844,282.54998779296875,282.54998779296875,284.4549560546875,282.6521911621094,290.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029287077486,6.206514413520381e-09,0.0010029225377365,-0.0153123429045081,0.0,0.0,0.0,-0.0078896526247262,60.0,-5.552858352661133,-0.0,-6.85803058786405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.406554454471916e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.316209666896611e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.90552143775858e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004698768316302,290.9364624023437,294.1499938964844,282.54998779296875,282.5440368652344,284.42120361328125,282.6299133300781,290.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297771303259205e-09,0.0010022663045674,-0.0151113243773579,0.0,0.0,0.0,-0.0078516099601984,60.0,-5.548353672027588,-0.0,-6.849058564739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.406554454471916e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,9.905554179567844e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,7.316209666896611e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.90552143775858e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0004698768316302,290.9364624023437,294.1499938964844,282.54998779296875,282.5440368652344,284.42120361328125,282.6299133300781,290.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297771303259205e-09,0.0010022663045674,-0.0151113243773579,0.0,0.0,0.0,-0.0078516099601984,60.0,-5.548353672027588,-0.0,-6.849058564739607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.312565139727667e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.900588338496163e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0004696428077295,290.9341125488281,294.1499938964844,282.54998779296875,282.5370788574219,284.3881225585937,282.6128845214844,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071380287409056e-09,0.0010017668828368,-0.0149583481252193,0.0,0.0,0.0,-0.0078226597979664,60.0,-5.54296350479126,-0.0,-6.842234512305367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,7.312565139727667e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.900588338496163e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0004696428077295,290.9341125488281,294.1499938964844,282.54998779296875,282.5370788574219,284.3881225585937,282.6128845214844,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.071380287409056e-09,0.0010017668828368,-0.0149583481252193,0.0,0.0,0.0,-0.0078226597979664,60.0,-5.54296350479126,-0.0,-6.842234512305367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.39993842621334e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,9.898587450152264e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.311064109671861e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.89855543593876e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0004695463576354,290.93292236328125,294.1499938964844,282.54998779296875,282.5332336425781,284.37176513671875,282.6058044433594,290.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.047318645840961e-09,0.0010015610605478,-0.0148953162133693,0.0,0.0,0.0,-0.0078107314184308,60.0,-5.540383815765381,-0.0,-6.839424315785436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.398356633028015e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.896921255858616e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,7.309833745239303e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.896889969240874e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0004694673407357,290.9317321777344,294.1499938964844,282.54998779296875,282.5291442871094,284.3555908203125,282.5995483398437,290.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027597532209937e-09,0.0010013923747465,-0.0148436548188328,0.0,0.0,0.0,-0.0078009548597037,60.0,-5.537979602813721,-0.0,-6.837120736236102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.395974484505132e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.894381219055504e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0004693483351729,290.92938232421875,294.1499938964844,282.54998779296875,282.5203552246094,284.3236389160156,282.5889587402344,290.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533619403839111,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.395974484505132e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.894381219055504e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0004693483351729,290.92938232421875,294.1499938964844,282.54998779296875,282.5203552246094,284.3236389160156,282.5889587402344,290.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533619403839111,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.394648077432066e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,7.306948828045279e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.892984962789342e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0004692820948548,290.927001953125,294.1499938964844,282.54998779296875,282.5107727050781,284.29229736328125,282.580810546875,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.529927730560303,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.394648077432066e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,7.306948828045279e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.892984962789342e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0004692820948548,290.927001953125,294.1499938964844,282.54998779296875,282.5107727050781,284.29229736328125,282.580810546875,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.529927730560303,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.892451635096222e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0004692567454185,290.9245910644531,294.1499938964844,282.54998779296875,282.5004577636719,284.2614440917969,282.57421875,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526706218719482,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,9.892482194118202e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.892451635096222e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0004692567454185,290.9245910644531,294.1499938964844,282.54998779296875,282.5004577636719,284.2614440917969,282.57421875,290.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526706218719482,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.394474182045089e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.892803063848989e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004692733928095,290.9222106933594,294.1499938964844,282.54998779296875,282.4894714355469,284.231201171875,282.56915283203125,290.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167220711708,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.524035453796387,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.394474182045089e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.892803063848989e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004692733928095,290.9222106933594,294.1499938964844,282.54998779296875,282.4894714355469,284.231201171875,282.56915283203125,290.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167220711708,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.524035453796387,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.394885273650289e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.893265814753248e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,7.307133637368679e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.893235983327032e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0004692939401138,290.9209899902344,294.1499938964844,282.54998779296875,282.4837646484375,284.2162780761719,282.5669860839844,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984253981239362e-09,0.0010010215919464,-0.0147301107645034,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.52284574508667,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.395470260642468e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,9.89388208836317e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.893852256936952e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0004693231603596,290.9197998046875,294.1499938964844,282.54998779296875,282.4779052734375,284.20147705078125,282.5650939941406,290.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.521762371063232,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,7.308823842322454e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.895524999592452e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004694024974014,290.9173889160156,294.1499938964844,282.54998779296875,282.4658508300781,284.1722717285156,282.5618896484375,290.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009620606899,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.519848823547363,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,7.308823842322454e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.895524999592452e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004694024974014,290.9173889160156,294.1499938964844,282.54998779296875,282.4658508300781,284.1722717285156,282.5618896484375,290.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009620606899,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.519848823547363,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.399141708854586e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.310444198083133e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.897719428408892e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0004695065726991,290.9149475097656,294.1499938964844,282.54998779296875,282.4533386230469,284.1435852050781,282.55938720703125,290.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037239597134203e-09,0.001001474680379,-0.014868913218379,0.0,0.0,0.0,-0.0078057339414954,60.0,-5.51825761795044,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.399141708854586e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,7.310444198083133e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.897719428408892e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0004695065726991,290.9149475097656,294.1499938964844,282.54998779296875,282.4533386230469,284.1435852050781,282.55938720703125,290.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037239597134203e-09,0.001001474680379,-0.014868913218379,0.0,0.0,0.0,-0.0078057339414954,60.0,-5.51825761795044,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,9.900271106744184e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.00046962761553,290.9125061035156,294.1499938964844,282.54998779296875,282.4404602050781,284.1153869628906,282.557373046875,290.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516884803771973,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,9.900271106744184e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.00046962761553,290.9125061035156,294.1499938964844,282.54998779296875,282.4404602050781,284.1153869628906,282.557373046875,290.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516884803771973,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.404249431099744e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.903099271468818e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0004697617259807,290.9100646972656,294.1499938964844,282.54998779296875,282.4272766113281,284.08770751953125,282.5558166503906,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.5157012939453125,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.404249431099744e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.903099271468818e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0004697617259807,290.9100646972656,294.1499938964844,282.54998779296875,282.4272766113281,284.08770751953125,282.5558166503906,290.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.5157012939453125,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,9.405637683812527e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,9.904588659992442e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,7.315496623050421e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,9.904561011353508e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,0.0004698310513049,290.9088439941406,294.1499938964844,282.54998779296875,282.42059326171875,284.0740661621094,282.55517578125,290.5709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515146732330322,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,9.407043398823588e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,9.906068589771166e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,7.316589471884072e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.906040941132233e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0004699012497439,290.9075927734375,294.1499938964844,282.54998779296875,282.41387939453125,284.0605163574219,282.5545959472656,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514608383178711,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.908974607242273e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0004700404242612,290.9051513671875,294.1499938964844,282.54998779296875,282.4003295898437,284.0338134765625,282.5536193847656,290.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5135416984558105,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.908974607242273e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0004700404242612,290.9051513671875,294.1499938964844,282.54998779296875,282.4003295898437,284.0338134765625,282.5536193847656,290.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5135416984558105,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.911784582072868e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0004701736907009,290.90264892578125,294.1499938964844,282.54998779296875,282.3866882324219,284.00750732421875,282.5528259277344,290.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512439727783203,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94140625,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.911784582072868e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0004701736907009,290.90264892578125,294.1499938964844,282.54998779296875,282.3866882324219,284.00750732421875,282.5528259277344,290.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512439727783203,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
