time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,7.32268817955628e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.914298425428568e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0004702928999904,290.9001770019531,294.1499938964844,282.54998779296875,282.3730773925781,283.9817199707031,282.5522155761719,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511204719543457,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,7.32268817955628e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.914298425428568e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0004702928999904,290.9001770019531,294.1499938964844,282.54998779296875,282.3730773925781,283.9817199707031,282.5522155761719,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511204719543457,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.416952525498344e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.324296893784776e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.916476847138256e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004703962476924,290.8976745605469,294.1499938964844,282.54998779296875,282.3594970703125,283.9563293457031,282.5517272949219,290.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.509823799133301,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.416952525498344e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.324296893784776e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.916476847138256e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004703962476924,290.8976745605469,294.1499938964844,282.54998779296875,282.3594970703125,283.9563293457031,282.5517272949219,290.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.509823799133301,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.417800174560398e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.917396528180689e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.917370334733278e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,0.0004704385937657,290.8964233398437,294.1499938964844,282.54998779296875,282.3527526855469,283.9438171386719,282.551513671875,290.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567531802522e-09,0.0010034614242613,-0.0154775138944387,0.0,0.0,0.0,-0.0079209087416529,60.0,-5.509025096893311,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,9.918166324496268e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,7.325524347834289e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,9.918140131048858e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0004704750899691,290.8951416015625,294.1499938964844,282.54998779296875,282.3460693359375,283.9314270019531,282.55133056640625,290.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278664255177091e-09,0.0010035391896963,-0.0155013427138328,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.5081634521484375,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.919243166223168e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0004705274186562,290.89263916015625,294.1499938964844,282.54998779296875,282.3328552246094,283.9069519042969,282.5510559082031,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.29169827348619e-09,0.0010036507155746,-0.0155354859307408,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.506231307983398,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324035644531,0.0,0.0,9.91926935967058e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.919243166223168e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0004705274186562,290.89263916015625,294.1499938964844,282.54998779296875,282.3328552246094,283.9069519042969,282.5510559082031,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.29169827348619e-09,0.0010036507155746,-0.0155354859307408,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.506231307983398,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,7.326678314711899e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.919703006744383e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0004705492174252,290.8901062011719,294.1499938964844,282.54998779296875,282.3199157714844,283.88287353515625,282.5508117675781,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503965377807617,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,7.326678314711899e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.919703006744383e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0004705492174252,290.8901062011719,294.1499938964844,282.54998779296875,282.3199157714844,283.88287353515625,282.5508117675781,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503965377807617,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.91945489658974e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0004705374303739,290.8875732421875,294.1499938964844,282.54998779296875,282.3073425292969,283.8592224121094,282.5506286621094,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501309871673584,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.91945489658974e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0004705374303739,290.8875732421875,294.1499938964844,282.54998779296875,282.3073425292969,283.8592224121094,282.5506286621094,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501309871673584,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.918482828652486e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0004704913008026,290.885009765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8360290527344,282.5505065917969,290.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49826192855835,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.918482828652486e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0004704913008026,290.885009765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8360290527344,282.5505065917969,290.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49826192855835,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,9.41812904784456e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244384765625,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,9.917717397911474e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.000470455008326,290.8837280273437,294.1499938964844,282.54998779296875,282.2893371582031,283.8245849609375,282.5504455566406,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496582508087158,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,9.417223918717356e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,9.916789713315666e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,7.324507896555588e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.916764975059776e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0004704098100773,290.8824462890625,294.1499938964844,282.54998779296875,282.2835693359375,283.813232421875,282.5503845214844,290.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.4948015213012695,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.914295515045524e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0004702926380559,290.8798828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7908630371094,282.55029296875,290.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490940093994141,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.914295515045524e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0004702926380559,290.8798828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7908630371094,282.55029296875,290.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490940093994141,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.911086090141907e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.000470140366815,290.8772888183594,294.1499938964844,282.54998779296875,282.2621154785156,283.76885986328125,282.5502319335937,290.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486664772033691,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.911086090141907e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.000470140366815,290.8772888183594,294.1499938964844,282.54998779296875,282.2621154785156,283.76885986328125,282.5502319335937,290.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486664772033691,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,9.907164348987862e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.907140338327736e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0004699532291851,290.8747253417969,294.1499938964844,282.54998779296875,282.2524719238281,283.7472839355469,282.5501708984375,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481977462768555,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162902832031,0.0,0.0,9.907164348987862e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.907140338327736e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0004699532291851,290.8747253417969,294.1499938964844,282.54998779296875,282.2524719238281,283.7472839355469,282.5501708984375,290.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481977462768555,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.403660806128757e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,9.902507736114784e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.902483725454658e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.000469732331112,290.8721008300781,294.1499938964844,282.54998779296875,282.2435913085937,283.72607421875,282.5501403808594,290.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252569172591e-09,0.0010019538458436,-0.0150156449526548,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.476916790008545,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,9.403660806128757e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,9.902507736114784e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.902483725454658e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.000469732331112,290.8721008300781,294.1499938964844,282.54998779296875,282.2435913085937,283.72607421875,282.5501403808594,290.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252569172591e-09,0.0010019538458436,-0.0150156449526548,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.476916790008545,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,9.401229181094096e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,9.899946599034593e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.899923315970228e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.0004696108517237,290.8708190917969,294.1499938964844,282.54998779296875,282.2394714355469,283.71563720703125,282.5501403808594,290.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062948365581633e-09,0.0010016948217526,-0.0149362599477171,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474228382110596,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.398604015586898e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.897182462736964e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.8971591796726e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0004694797389674,290.8695068359375,294.1499938964844,282.54998779296875,282.235595703125,283.7052917480469,282.55010986328125,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.0302358662056585e-09,0.0010014150757342,-0.014850566163659,0.0,0.0,0.0,-0.0078022629022598,60.0,-5.471440315246582,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,9.891176159726456e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.89115287666209e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004691948124673,290.86688232421875,294.1499938964844,282.54998779296875,282.2285461425781,283.6848449707031,282.5500793457031,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959156723633896e-09,0.0010008072713389,-0.014664364978671,0.0,0.0,0.0,-0.0077670263126492,60.0,-5.465630054473877,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,9.891176159726456e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.89115287666209e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004691948124673,290.86688232421875,294.1499938964844,282.54998779296875,282.2285461425781,283.6848449707031,282.5500793457031,290.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959156723633896e-09,0.0010008072713389,-0.014664364978671,0.0,0.0,0.0,-0.0077670263126492,60.0,-5.465630054473877,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.3865703092888e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.88450992736034e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,7.300666038645431e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,9.884487371891736e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0004688785993494,290.8642578125,294.1499938964844,282.54998779296875,282.2225341796875,283.664794921875,282.5500793457031,290.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001386981457,5.880274489555859e-09,0.0010001327609643,-0.0144577212631702,0.0,0.0,0.0,-0.0077279210090637,60.0,-5.459445953369141,-0.0,-6.819927023116179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.3865703092888e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.88450992736034e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,7.300666038645431e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,9.884487371891736e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0004688785993494,290.8642578125,294.1499938964844,282.54998779296875,282.2225341796875,283.664794921875,282.5500793457031,290.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001386981457,5.880274489555859e-09,0.0010001327609643,-0.0144577212631702,0.0,0.0,0.0,-0.0077279210090637,60.0,-5.459445953369141,-0.0,-6.819927023116179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.376032539876178e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,9.87341336440295e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,7.292470399988815e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.873390808934346e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0004683522274717,290.86163330078125,294.1499938964844,282.54998779296875,282.2172241210937,283.6451110839844,282.550048828125,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015988782,5.748970632879491e-09,0.0009990101680159,-0.0141137484461069,0.0,0.0,0.0,-0.0076628290116786,60.0,-5.4518914222717285,-0.0,-6.804621222045172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.376032539876178e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,9.87341336440295e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,7.292470399988815e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.873390808934346e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0004683522274717,290.86163330078125,294.1499938964844,282.54998779296875,282.2172241210937,283.6451110839844,282.550048828125,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999015988782,5.748970632879491e-09,0.0009990101680159,-0.0141137484461069,0.0,0.0,0.0,-0.0076628290116786,60.0,-5.4518914222717285,-0.0,-6.804621222045172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.358262468595058e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,9.854701056610792e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,7.278648990904912e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.85467922873795e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0004674645897466,290.8590087890625,294.1499938964844,282.54998779296875,282.2122802734375,283.6257629394531,282.550048828125,290.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971227264031,5.527564184149014e-09,0.0009971171384677,-0.0135337235406041,0.0,0.0,0.0,-0.0075530693866312,60.0,-5.441166400909424,-0.0,-6.778851258104623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.358262468595058e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,9.854701056610792e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,7.278648990904912e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.85467922873795e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0004674645897466,290.8590087890625,294.1499938964844,282.54998779296875,282.2122802734375,283.6257629394531,282.550048828125,290.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971227264031,5.527564184149014e-09,0.0009971171384677,-0.0135337235406041,0.0,0.0,0.0,-0.0075530693866312,60.0,-5.441166400909424,-0.0,-6.778851258104623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,9.34707059059292e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,9.842914732871576e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,7.269944035215303e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.842892904998736e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0004669055051635,290.8576965332031,294.1499938964844,282.54998779296875,282.2099609375,283.61627197265625,282.550048828125,290.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959301678463,5.388110402293478e-09,0.0009959248127415,-0.0131683852523565,0.0,0.0,0.0,-0.0074839363805949,60.0,-5.434289455413818,-0.0,-6.762645199387407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,9.334417700301856e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,9.829590999288484e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,7.26010330254212e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,9.829569171415642e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0004662734572775,290.8563537597656,294.1499938964844,282.54998779296875,282.20770263671875,283.6068420410156,282.550048828125,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945820784196,5.230466282313273e-09,0.0009945768397301,-0.0127553865313529,0.0,0.0,0.0,-0.0074057858437299,60.0,-5.42649507522583,-0.0,-6.744348723941584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,9.30570749915205e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,9.79935794021003e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.799336839932948e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0004648393660318,290.8537292480469,294.1499938964844,282.54998779296875,282.2034912109375,283.5882568359375,282.5500183105469,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872760417384825e-09,0.0009915182599797,-0.0118182403966784,0.0,0.0,0.0,-0.0072284559719264,60.0,-5.408843517303467,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,9.30570749915205e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,9.79935794021003e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.799336839932948e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0004648393660318,290.8537292480469,294.1499938964844,282.54998779296875,282.2034912109375,283.5882568359375,282.5500183105469,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872760417384825e-09,0.0009915182599797,-0.0118182403966784,0.0,0.0,0.0,-0.0072284559719264,60.0,-5.408843517303467,-0.0,-6.702923371904036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.765181312104688e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0004632191557902,290.85107421875,294.1499938964844,282.54998779296875,282.1996459960937,283.5700988769531,282.5500183105469,290.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594644650816,0.0,0.0,0.0,-0.007028117775917,60.0,-5.388513088226318,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.765181312104688e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0004632191557902,290.85107421875,294.1499938964844,282.54998779296875,282.1996459960937,283.5700988769531,282.5500183105469,290.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594644650816,0.0,0.0,0.0,-0.007028117775917,60.0,-5.388513088226318,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.728536679176614e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004614808713085,290.8484191894531,294.1499938964844,282.54998779296875,282.1961669921875,283.55230712890625,282.5500183105469,290.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3664655685424805,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
