time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,9.728557051857932e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.892578125,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,9.728536679176614e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004614808713085,290.8484191894531,294.1499938964844,282.54998779296875,282.1961669921875,283.55230712890625,282.5500183105469,290.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3664655685424805,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.69082466326654e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004596919752657,290.8457946777344,294.1499938964844,282.54998779296875,282.19305419921875,283.5348815917969,282.5500183105469,290.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888876315226526e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343421936035156,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,9.69082466326654e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004596919752657,290.8457946777344,294.1499938964844,282.54998779296875,282.19305419921875,283.5348815917969,282.5500183105469,290.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888876315226526e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343421936035156,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,7.143755647120997e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.672045416664332e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0004588011652231,290.8444519042969,294.1499938964844,282.54998779296875,282.191650390625,283.5263061523437,282.5500183105469,290.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.331770420074463,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.167251118924467e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.653536108089612e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.000457923131762,290.8431396484375,294.1499938964844,282.54998779296875,282.1903076171875,283.5178527832031,282.5500183105469,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708316220132e-09,0.0009767669253051,-0.0072984211146831,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320173740386963,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.618099284125492e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0004562421527225,290.8404846191406,294.1499938964844,282.54998779296875,282.1879272460937,283.50115966796875,282.5500183105469,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2975287437438965,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.618099284125492e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0004562421527225,290.8404846191406,294.1499938964844,282.54998779296875,282.1879272460937,283.50115966796875,282.5500183105469,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2975287437438965,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.585863153915852e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0004547129792626,290.8378601074219,294.1499938964844,282.54998779296875,282.1859130859375,283.4848022460937,282.5500183105469,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276272296905518,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.585863153915852e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0004547129792626,290.8378601074219,294.1499938964844,282.54998779296875,282.1859130859375,283.4848022460937,282.5500183105469,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276272296905518,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.557869634591044e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0004533850878942,290.835205078125,294.1499938964844,282.54998779296875,282.18426513671875,283.46881103515625,282.5500183105469,290.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257059097290039,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,9.557869634591044e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0004533850878942,290.835205078125,294.1499938964844,282.54998779296875,282.18426513671875,283.46881103515625,282.5500183105469,290.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257059097290039,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.534741548122838e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004522879899013,290.8325500488281,294.1499938964844,282.54998779296875,282.1829833984375,283.453125,282.5500183105469,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240369319915772,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.534741548122838e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004522879899013,290.8325500488281,294.1499938964844,282.54998779296875,282.1829833984375,283.453125,282.5500183105469,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240369319915772,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,7.035077578620985e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.524905908619984e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0004518213972914,290.83123779296875,294.1499938964844,282.54998779296875,282.1824951171875,283.4454040527344,282.5500183105469,290.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105353359133,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.232965469360352,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.036908159032464e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.51628026086837e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0004514122556429,290.82989501953125,294.1499938964844,282.54998779296875,282.1820678710937,283.437744140625,282.5500183105469,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237677786217312e-09,0.0009628795669414,-0.0030431183986365,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.226231575012207,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.50188550632447e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0004507294215727,290.8272399902344,294.1499938964844,282.54998779296875,282.1815185546875,283.4226379394531,282.5500183105469,290.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534494636147087e-09,0.0009614229784347,-0.0025968102272599,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214419841766357,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.50188550632447e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0004507294215727,290.8272399902344,294.1499938964844,282.54998779296875,282.1815185546875,283.4226379394531,282.5500183105469,290.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534494636147087e-09,0.0009614229784347,-0.0025968102272599,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214419841766357,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.490557567914948e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0004501920484472,290.8245849609375,294.1499938964844,282.54998779296875,282.18133544921875,283.4078063964844,282.5500183105469,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194120158071087e-09,0.0009602766949683,-0.002245572861284,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.204761981964111,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,9.490557567914948e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0004501920484472,290.8245849609375,294.1499938964844,282.54998779296875,282.18133544921875,283.4078063964844,282.5500183105469,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194120158071087e-09,0.0009602766949683,-0.002245572861284,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.204761981964111,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.481015877099708e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004497393965721,290.8218994140625,294.1499938964844,282.54998779296875,282.1815185546875,283.39324951171875,282.5500183105469,290.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593096328899,1.1065098837192975e-09,0.0009593085269443,-0.0019497212488204,0.0,0.0,0.0,-0.0053613414056599,60.0,-5.196384906768799,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.481015877099708e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004497393965721,290.8218994140625,294.1499938964844,282.54998779296875,282.1815185546875,283.39324951171875,282.5500183105469,290.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593096328899,1.1065098837192975e-09,0.0009593085269443,-0.0019497212488204,0.0,0.0,0.0,-0.0053613414056599,60.0,-5.196384906768799,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.003235754789785e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,9.480840526521206e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.002516940701753e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.480823064222932e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004497302579693,290.81988525390625,294.1499938964844,282.54998779296875,282.1820678710937,283.38018798828125,282.5500183105469,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075686146738,9.01464347613512e-10,0.0007568605360575,-0.0016131027368828,0.0,0.0,0.0,-0.004250886850059,60.0,-4.684034824371338,-0.0,-6.27424583399261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.003235754789785e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,9.480840526521206e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.002516940701753e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.480823064222932e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004497302579693,290.81988525390625,294.1499938964844,282.54998779296875,282.1820678710937,283.38018798828125,282.5500183105469,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075686146738,9.01464347613512e-10,0.0007568605360575,-0.0016131027368828,0.0,0.0,0.0,-0.004250886850059,60.0,-4.684034824371338,-0.0,-6.27424583399261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.004778257803991e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.482464520260692e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.003716746112332e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.482447057962418e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0004498072958085,290.8196105957031,294.1499938964844,282.54998779296875,282.1824951171875,283.3754272460937,282.5500183105469,290.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006158736650831,7.793001244316141e-10,0.0006158728501759,-0.0014329192927107,0.0,0.0,0.0,-0.0034868989605456,60.0,-4.137500762939453,-0.0,-6.276395225768283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,8.907503070076928e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,9.380029223393648e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,6.928058428457007e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.380012488691136e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,0.000444948207587,290.8194580078125,294.1499938964844,282.54998779296875,282.1829833984375,283.3713073730469,282.5500183105469,290.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861757090315,7.15757619840218e-10,0.0005861749523319,-0.0012955631827935,0.0,0.0,0.0,-0.0033084494061768,60.0,-3.700258016586304,-0.0,-6.141524977465451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,4.064407403348014e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,4.2800165829248726e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,3.161205677315593e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,4.280008579371497e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0002030255564022,290.8197631835937,294.1499938964844,282.54998779296875,282.18426513671875,283.3672790527344,282.5511169433594,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004324249748606,5.410144554574e-10,0.0004324244509916,-0.0009899114957079,0.0,0.0,0.0,-0.0024358287919312,60.0,-2.818748235702514,-0.0,-1.2786705028133838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,4.064407403348014e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,4.2800165829248726e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,3.161205677315593e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,4.280008579371497e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0002030255564022,290.8197631835937,294.1499938964844,282.54998779296875,282.18426513671875,283.3672790527344,282.5511169433594,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004324249748606,5.410144554574e-10,0.0004324244509916,-0.0009899114957079,0.0,0.0,0.0,-0.0024358287919312,60.0,-2.818748235702514,-0.0,-1.2786705028133838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,3.010924228874501e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,3.170648051309399e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,2.3418300770572387e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,3.170642230543308e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001504018873674,290.8214111328125,294.1499938964844,282.54998779296875,282.1859130859375,283.3675842285156,282.5575256347656,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082355251535,3.8865949347766094e-10,0.0003082351176999,-0.0007135572377592,0.0,0.0,0.0,-0.0017381265060976,60.0,-2.095698595046997,-0.0,-7.01719926610167e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,3.010924228874501e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,3.170648051309399e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,2.3418300770572387e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,3.170642230543308e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001504018873674,290.8214111328125,294.1499938964844,282.54998779296875,282.1859130859375,283.3675842285156,282.5575256347656,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082355251535,3.8865949347766094e-10,0.0003082351176999,-0.0007135572377592,0.0,0.0,0.0,-0.0017381265060976,60.0,-2.095698595046997,-0.0,-7.01719926610167e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,1.9769840946537443e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,2.0818593839067034e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,1.5376543160527945e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,2.081855564028956e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.875444084173068e-05,290.82342529296875,294.1499938964844,282.54998779296875,282.1879272460937,283.3698425292969,282.5667724609375,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106496976921,2.6346944070887446e-10,0.0002106494357576,-0.0004820163594558,0.0,0.0,0.0,-0.0011865297565236,60.0,-1.45100200176239,-0.0,-3.0253142213609863e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,1.9769840946537443e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,2.0818593839067034e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,1.5376543160527945e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,2.081855564028956e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.875444084173068e-05,290.82342529296875,294.1499938964844,282.54998779296875,282.1879272460937,283.3698425292969,282.5667724609375,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106496976921,2.6346944070887446e-10,0.0002106494357576,-0.0004820163594558,0.0,0.0,0.0,-0.0011865297565236,60.0,-1.45100200176239,-0.0,-3.0253142213609863e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.233261082234094e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,1.2986832189199047e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.592030437488576e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,1.2986808542336805e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,6.160393968457356e-05,290.8248291015625,294.1499938964844,282.54998779296875,282.1903076171875,283.3715515136719,282.5736389160156,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314055552938,1.643550018304296e-10,0.0001314053806709,-0.0003006867773365,0.0,0.0,0.0,-0.0007401697803288,60.0,-0.9504461884498596,-0.0,-1.1772648411678688e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.233261082234094e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,1.2986832189199047e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.592030437488576e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,1.2986808542336805e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,6.160393968457356e-05,290.8248291015625,294.1499938964844,282.54998779296875,282.1903076171875,283.3715515136719,282.5736389160156,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314055552938,1.643550018304296e-10,0.0001314053806709,-0.0003006867773365,0.0,0.0,0.0,-0.0007401697803288,60.0,-0.9504461884498596,-0.0,-1.1772648411678688e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.448172932025043e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,9.949380910256878e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.348578947130591e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.94936181086814e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,4.719557546195574e-05,290.8251953125,294.1499938964844,282.54998779296875,282.191650390625,283.3720397949219,282.5756225585937,290.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006717284326,1.2591472309253504e-10,0.0001006715974654,-0.0002303603978361,0.0,0.0,0.0,-0.000567054899875,60.0,-0.752348005771637,-0.0,-6.909709471258907e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,7.039587671897607e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,7.413024377456168e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,5.475234956975328e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,7.413010735035641e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,3.516419747029431e-05,290.8254089355469,294.1499938964844,282.54998779296875,282.19305419921875,283.3723449707031,282.57684326171875,290.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.500798528781161e-05,9.381585786005786e-11,7.500789070036262e-05,-0.0001716357073746,0.0,0.0,0.0,-0.0004224983858875,60.0,-0.5819510221481323,-0.0,-3.8358233256374764e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.580079919629497e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,3.7699965105275615e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.7845067052112427e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,3.769989461943624e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,1.7883239706861787e-05,290.8255310058594,294.1499938964844,282.54998779296875,282.1961669921875,283.37255859375,282.5779113769531,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.814647789113224e-05,4.7711497946911756e-11,3.814643059740774e-05,-8.728792454348877e-05,0.0,0.0,0.0,-0.00021486809419,60.0,-0.3248389959335327,-0.0,-9.9208662118766e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.580079919629497e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,3.7699965105275615e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.7845067052112427e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,3.769989461943624e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,1.7883239706861787e-05,290.8255310058594,294.1499938964844,282.54998779296875,282.1961669921875,283.37255859375,282.5779113769531,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.814647789113224e-05,4.7711497946911756e-11,3.814643059740774e-05,-8.728792454348877e-05,0.0,0.0,0.0,-0.00021486809419,60.0,-0.3248389959335327,-0.0,-9.9208662118766e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,1.522334855508234e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,1.603091845936433e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.1840382967420735e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,1.6030888900786522e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,7.604377515235683e-06,290.8255310058594,294.1499938964844,282.54998779296875,282.1996459960937,283.3725891113281,282.578125,290.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6220923498622142e-05,2.0288199939488827e-11,1.6220903489738703e-05,-3.711711906362325e-05,0.0,0.0,0.0,-9.136776498053224e-05,60.0,-0.1596587002277374,-0.0,-1.7938433724551395e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,1.522334855508234e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,1.603091845936433e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.1840382967420735e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,1.6030888900786522e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,7.604377515235683e-06,290.8255310058594,294.1499938964844,282.54998779296875,282.1996459960937,283.3725891113281,282.578125,290.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6220923498622142e-05,2.0288199939488827e-11,1.6220903489738703e-05,-3.711711906362325e-05,0.0,0.0,0.0,-9.136776498053224e-05,60.0,-0.1596587002277374,-0.0,-1.7938433724551395e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.895198912890919e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,5.15488011387788e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.807377026987524e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,5.154870450496674e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.445253130645142e-06,290.8254699707031,294.1499938964844,282.54998779296875,282.2034912109375,283.37255859375,282.578125,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.216051704337588e-06,6.523889067855393e-12,5.216045337874675e-06,-1.1935448128497228e-05,0.0,0.0,0.0,-2.9380476917140182e-05,60.0,-0.0650645345449447,-0.0,-1.8548329105277928e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
