time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.895198912890919e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,5.15488011387788e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.807377026987524e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,5.154870450496674e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.445253130645142e-06,290.8254699707031,294.1499938964844,282.54998779296875,282.2034912109375,283.37255859375,282.578125,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.216051704337588e-06,6.523889067855393e-12,5.216045337874675e-06,-1.1935448128497228e-05,0.0,0.0,0.0,-2.9380476917140182e-05,60.0,-0.0650645345449447,-0.0,-1.8548329105277928e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,8.738508938677114e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,9.202070572200682e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,6.796618379212306e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.202053519175024e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,4.3650658199112513e-07,290.8254699707031,294.1499938964844,282.54998779296875,282.20770263671875,283.37255859375,282.578125,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.311383450949506e-07,1.164612026607892e-12,9.311372082265734e-07,-2.13063776755007e-06,0.0,0.0,0.0,-5.2448303904384375e-06,60.0,-0.0213099513202905,-0.0,-5.910698227520536e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,8.738508938677114e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,9.202070572200682e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,6.796618379212306e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.202053519175024e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,4.3650658199112513e-07,290.8254699707031,294.1499938964844,282.54998779296875,282.20770263671875,283.37255859375,282.578125,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.311383450949506e-07,1.164612026607892e-12,9.311372082265734e-07,-2.13063776755007e-06,0.0,0.0,0.0,-5.2448303904384375e-06,60.0,-0.0213099513202905,-0.0,-5.910698227520536e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,2.0767291886159e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,2.1868956423531933e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.6152338133679223e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.1868917343681463e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,1.0373691594622869e-07,290.825439453125,294.1499938964844,282.54998779296875,282.2099609375,283.37255859375,282.578125,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.212719749650205e-07,2.7672818463803095e-13,2.212717049587809e-07,-5.063254775450332e-07,0.0,0.0,0.0,-1.2463569873943925e-06,60.0,-0.0109006445854902,-0.0,-3.338288558752496e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,-7.138196977951594e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,-7.516864908296839e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,-5.5519311370488815e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,-7.516851030509031e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,-3.5656769203917804e-10,290.825439453125,294.1499938964844,282.54998779296875,282.2122802734375,283.37255859375,282.578125,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,7.763704679142334e-10,-9.62908642625465e-16,-7.763695242246627e-10,1.765729895630841e-09,0.0,0.0,0.0,4.3655745685100555e-09,60.0,-0.0051168953068554,-0.0,-3.944038842800889e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,-3.837740195078432e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,-4.041324913606204e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,-2.9849091948142004e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,-4.041317627767605e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,-1.9170305620708208e-10,290.825439453125,294.1499938964844,282.54998779296875,282.2172241210937,283.37255859375,282.578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8002456737018504e-10,-4.776174738199072e-16,-3.800240955253997e-10,8.86235307362426e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007239659316837,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,-3.837740195078432e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,-4.041324913606204e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,-2.9849091948142004e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,-4.041317627767605e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,-1.9170305620708208e-10,290.825439453125,294.1499938964844,282.54998779296875,282.2172241210937,283.37255859375,282.578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8002456737018504e-10,-4.776174738199072e-16,-3.800240955253997e-10,8.86235307362426e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007239659316837,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.783871077052026e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,5.0376463001100555e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.720788788186269e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,5.037636974236648e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.389642617117716e-08,290.825439453125,294.1499938964844,282.54998779296875,282.2225341796875,283.37255859375,282.578125,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.096426036743652e-08,6.374931913735383e-14,5.09641964185903e-08,-1.166232834748371e-07,0.0,0.0,0.0,-2.870656317099929e-07,60.0,-9.176410094369204e-05,-0.0,-1.771426340023622e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.783871077052026e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,5.0376463001100555e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.720788788186269e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,5.037636974236648e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.389642617117716e-08,290.825439453125,294.1499938964844,282.54998779296875,282.2225341796875,283.37255859375,282.578125,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.096426036743652e-08,6.374931913735383e-14,5.09641964185903e-08,-1.166232834748371e-07,0.0,0.0,0.0,-2.870656317099929e-07,60.0,-9.176410094369204e-05,-0.0,-1.771426340023622e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,5.3687170264993256e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,5.653517476389427e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,4.175668877337557e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,5.653507173519756e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.681785247204971e-07,290.825439453125,294.1499938964844,282.5531616210937,282.2316589355469,283.37255859375,282.5780944824219,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.720031595046748e-07,7.154121587672757e-13,5.720024205402297e-07,-1.3089027106616411e-06,0.0,0.0,0.0,-3.2219249987974763e-06,60.0,-0.000779346039053,-0.0,-2.2310288788933083e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,5.3687170264993256e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,5.653517476389427e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,4.175668877337557e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,5.653507173519756e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.681785247204971e-07,290.825439453125,294.1499938964844,282.5531616210937,282.2316589355469,283.37255859375,282.5780944824219,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.720031595046748e-07,7.154121587672757e-13,5.720024205402297e-07,-1.3089027106616411e-06,0.0,0.0,0.0,-3.2219249987974763e-06,60.0,-0.000779346039053,-0.0,-2.2310288788933083e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,3.366245664437884e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,3.544818696354924e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,2.618191103920253e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.544812159361755e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.6815093886179966e-06,290.82537841796875,294.1499938964844,282.5623474121094,282.2478332519531,283.3725280761719,282.5780639648437,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.586617822293192e-06,4.485959347044766e-12,3.5866135021933587e-06,-8.207126484194305e-06,0.0,0.0,0.0,-2.0202394807711244e-05,60.0,-0.0081041334196925,-0.0,-8.771134317984985e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,3.366245664437884e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,3.544818696354924e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,2.618191103920253e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.544812159361755e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.6815093886179966e-06,290.82537841796875,294.1499938964844,282.5623474121094,282.2478332519531,283.3725280761719,282.5780639648437,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.586617822293192e-06,4.485959347044766e-12,3.5866135021933587e-06,-8.207126484194305e-06,0.0,0.0,0.0,-2.0202394807711244e-05,60.0,-0.0081041334196925,-0.0,-8.771134317984985e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,6.252689104258025e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,6.584382958862989e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,4.863202889282547e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,6.584370453310839e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,3.123347596556414e-06,290.82537841796875,294.1499938964844,282.5691223144531,282.2583923339844,283.3725280761719,282.5780639648437,290.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.662035502813524e-06,8.332590693826969e-12,6.662027317361208e-06,-1.5244489077304024e-05,0.0,0.0,0.0,-3.752537304535508e-05,60.0,-0.0197023227810859,-0.0,-3.026201685074615e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,1.0552762432780582e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,1.1112566653537217e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,8.207704240703606e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,1.1112546189906425e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,5.271323061606381e-06,290.82537841796875,294.1499938964844,282.5772399902344,282.2705383300781,283.3725280761719,282.5780639648437,290.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1243670996918809e-05,1.40630909695183e-11,1.1243657354498282e-05,-2.572844459791668e-05,0.0,0.0,0.0,-6.333243800327182e-05,60.0,-0.0373558588325977,-0.0,-8.619785440977523e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,2.427727395115653e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,2.5565136638761032e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.8882324184232853e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,2.556508889028919e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.2127000445616432e-05,290.8253479003906,294.1499938964844,282.5974426269531,282.2994079589844,283.3725280761719,282.5782470703125,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866864234558307e-05,3.235310630511634e-11,2.5866833311738446e-05,-5.919003888266161e-05,0.0,0.0,0.0,-0.0001457007456338,60.0,-0.0951504781842231,-0.0,-4.5620913297073074e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,2.427727395115653e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,2.5565136638761032e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.8882324184232853e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,2.556508889028919e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.2127000445616432e-05,290.8253479003906,294.1499938964844,282.5974426269531,282.2994079589844,283.3725280761719,282.5782470703125,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866864234558307e-05,3.235310630511634e-11,2.5866833311738446e-05,-5.919003888266161e-05,0.0,0.0,0.0,-0.0001457007456338,60.0,-0.0951504781842231,-0.0,-4.5620913297073074e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.724504378827987e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,4.975130195816746e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.674614617921179e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,4.975121100869728e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.359987593081314e-05,290.825439453125,294.1499938964844,282.62255859375,282.3339538574219,283.3726806640625,282.57891845703125,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.033862908021547e-05,6.296124732685371e-11,5.033856723457575e-05,-0.0001151876349467,0.0,0.0,0.0,-0.0002835432533174,60.0,-0.1966815888881683,-0.0,-1.727733095480133e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.724504378827987e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,4.975130195816746e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.674614617921179e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,4.975121100869728e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.359987593081314e-05,290.825439453125,294.1499938964844,282.62255859375,282.3339538574219,283.3726806640625,282.57891845703125,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.033862908021547e-05,6.296124732685371e-11,5.033856723457575e-05,-0.0001151876349467,0.0,0.0,0.0,-0.0002835432533174,60.0,-0.1966815888881683,-0.0,-1.727733095480133e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,8.255116881628055e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,8.693034942552913e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,6.420646514015971e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,8.693019481142983e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.123601684113965e-05,290.8257751464844,294.1499938964844,282.6522216796875,282.3737487792969,283.3731994628906,282.5809326171875,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.795680332696065e-05,1.10012270126969e-10,8.795669418759644e-05,-0.0002012674813158,0.0,0.0,0.0,-0.0004954357864335,60.0,-0.3587620258331299,-0.0,-5.274856107462256e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,8.255116881628055e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,8.693034942552913e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,6.420646514015971e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,8.693019481142983e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.123601684113965e-05,290.8257751464844,294.1499938964844,282.6522216796875,282.3737487792969,283.3731994628906,282.5809326171875,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-8.795680332696065e-05,1.10012270126969e-10,8.795669418759644e-05,-0.0002012674813158,0.0,0.0,0.0,-0.0004954357864335,60.0,-0.3587620258331299,-0.0,-5.274856107462256e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.3304639651323669e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,1.4010425729793496e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.0348053365305532e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.4010399354447143e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,6.645942630711943e-05,290.8265686035156,294.1499938964844,282.68603515625,282.4183654785156,283.37432861328125,282.5855407714844,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417588209733,1.773052676901088e-10,0.0001417586463503,-0.0003243800019845,0.0,0.0,0.0,-0.0007984873955138,60.0,-0.5968072414398193,-0.0,-1.3701570988899903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.3304639651323669e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,1.4010425729793496e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.0348053365305532e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.4010399354447143e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,6.645942630711943e-05,290.8265686035156,294.1499938964844,282.68603515625,282.4183654785156,283.37432861328125,282.5855407714844,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417588209733,1.773052676901088e-10,0.0001417586463503,-0.0003243800019845,0.0,0.0,0.0,-0.0007984873955138,60.0,-0.5968072414398193,-0.0,-1.3701570988899903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.6468618923681788e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,1.7342248611385003e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,1.2808925930585248e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.734221586957574e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,8.226415957324207e-05,290.8272705078125,294.1499938964844,282.70440673828125,282.4423217773437,283.3752746582031,282.589111328125,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754706900101,2.1947045569792323e-10,0.0001754704717313,-0.0004015211598016,0.0,0.0,0.0,-0.0009883769089356,60.0,-0.7460057139396667,-0.0,-2.099319384996079e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.01093171199318e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,2.11760798265459e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.5640580386389047e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.1176039808779024e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001004502046271,290.8281555175781,294.1499938964844,282.7236633300781,282.46734619140625,283.3764343261719,282.5935363769531,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142619487131,2.6798874230848924e-10,0.0002142616867786,-0.0004902852815575,0.0,0.0,0.0,-0.0012068772921338,60.0,-0.919731378555298,-0.0,-3.130104397897071e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,2.8852953619207256e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,3.038354952877853e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,2.2441186956712045e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,3.038349314010702e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001441264757886,290.830322265625,294.1499938964844,282.7647399902344,282.520263671875,283.3791198730469,282.6033935546875,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074244887102,3.845120055689932e-10,0.0003074240812566,-0.0007034644950181,0.0,0.0,0.0,-0.0017316365847364,60.0,-1.3387198448181152,-0.0,-6.443839684067143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,2.8852953619207256e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,3.038354952877853e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,2.2441186956712045e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,3.038349314010702e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001441264757886,290.830322265625,294.1499938964844,282.7647399902344,282.520263671875,283.3791198730469,282.6033935546875,290.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074244887102,3.845120055689932e-10,0.0003074240812566,-0.0007034644950181,0.0,0.0,0.0,-0.0017316365847364,60.0,-1.3387198448181152,-0.0,-6.443839684067143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,3.946565993828699e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,4.155924034421332e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,3.069551530643366e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,4.155916394665837e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001971391320694,290.8323059082031,294.1499938964844,282.808837890625,282.57666015625,283.3809509277344,282.6110534667969,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194679495412,5.24908394528012e-10,0.0004194674256723,-0.0009605252998881,0.0,0.0,0.0,-0.0023629064671695,60.0,-1.8587034940719604,-0.0,-1.2055989984105508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,3.946565993828699e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,4.155924034421332e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,3.069551530643366e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,4.155916394665837e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001971391320694,290.8323059082031,294.1499938964844,282.808837890625,282.57666015625,283.3809509277344,282.6110534667969,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194679495412,5.24908394528012e-10,0.0004194674256723,-0.0009605252998881,0.0,0.0,0.0,-0.0023629064671695,60.0,-1.8587034940719604,-0.0,-1.2055989984105508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.002254955703393e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.479808068135752e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,7.001754420343786e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.47979060583748e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004496812762226,290.8329772949219,294.1499938964844,282.8555908203125,282.6361083984375,283.3792724609375,282.6141967773437,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005567543557845,6.889049330993654e-10,0.0005567536572925,-0.0012543883640319,0.0,0.0,0.0,-0.0031488095410168,60.0,-2.487512826919556,-0.0,-6.272876618140799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.002254955703393e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.479808068135752e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,7.001754420343786e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.47979060583748e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004496812762226,290.8329772949219,294.1499938964844,282.8555908203125,282.6361083984375,283.3792724609375,282.6141967773437,290.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005567543557845,6.889049330993654e-10,0.0005567536572925,-0.0012543883640319,0.0,0.0,0.0,-0.0031488095410168,60.0,-2.487512826919556,-0.0,-6.272876618140799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.002565639093518e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.48013475863263e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.001995982136577e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.480118023930116e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004496967885643,290.8323059082031,294.1499938964844,282.9046325683594,282.6981811523437,283.37432861328125,282.6177673339844,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007516867481172,8.879780799553313e-10,0.0007516858167946,-0.0015828219475224,0.0,0.0,0.0,-0.0042187697254121,60.0,-3.2778899669647217,-0.0,-6.273308628124141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.002565639093518e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.48013475863263e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.001995982136577e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.480118023930116e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004496967885643,290.8323059082031,294.1499938964844,282.9046325683594,282.6981811523437,283.37432861328125,282.6177673339844,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007516867481172,8.879780799553313e-10,0.0007516858167946,-0.0015828219475224,0.0,0.0,0.0,-0.0042187697254121,60.0,-3.2778899669647217,-0.0,-6.273308628124141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.002713341033086e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,9.480290464125574e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,7.002110942266881e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.4802730018273e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0004497041518334,290.8310241699219,294.1499938964844,282.9299011230469,282.73004150390625,283.3709411621094,282.6202697753906,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008476602961309,9.859257854571979e-10,0.0008476593066006,-0.0017443540273234,0.0,0.0,0.0,-0.0047455318272113,60.0,-3.8562748432159424,-0.0,-6.273514685517513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,9.015301475301384e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.493545803707092e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.011901470832527e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.49352906900458e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0004503329400904,290.83062744140625,294.1499938964844,282.9555969238281,282.76239013671875,283.3681335449219,282.6231384277344,290.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006352516356855,9.286565960664459e-10,0.0006352507043629,-0.0018062005983665,0.0,0.0,0.0,-0.003651924431324,60.0,-4.075724124908447,-0.0,-6.291070064889936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.010811481857672e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,9.488818614045158e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,7.00840973877348e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.488801879342644e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0004501086950767,290.8278503417969,294.1499938964844,283.0080871582031,282.8283386230469,283.3616638183594,282.63018798828125,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009463226306252,1.184761733163952e-09,0.0009463214664719,-0.0021684323437511,0.0,0.0,0.0,-0.0053314897231757,60.0,-4.700965404510498,-0.0,-6.284804499046004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,9.010811481857672e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,9.488818614045158e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,7.00840973877348e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.488801879342644e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0004501086950767,290.8278503417969,294.1499938964844,283.0080871582031,282.8283386230469,283.3616638183594,282.63018798828125,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009463226306252,1.184761733163952e-09,0.0009463214664719,-0.0021684323437511,0.0,0.0,0.0,-0.0053314897231757,60.0,-4.700965404510498,-0.0,-6.284804499046004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.019196295412256e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,9.49764798860997e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,7.014930451987311e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.497631253907456e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.000450527499197,290.8246154785156,294.1499938964844,283.061767578125,282.8955383300781,283.35614013671875,282.6400451660156,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009402207215316,1.28220500883458e-09,0.0009402194409631,-0.0024307125713676,0.0,0.0,0.0,-0.0053449356928467,60.0,-4.801202774047852,-0.0,-6.296505006275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.019196295412256e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,9.49764798860997e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,7.014930451987311e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.497631253907456e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.000450527499197,290.8246154785156,294.1499938964844,283.061767578125,282.8955383300781,283.35614013671875,282.6400451660156,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009402207215316,1.28220500883458e-09,0.0009402194409631,-0.0024307125713676,0.0,0.0,0.0,-0.0053449356928467,60.0,-4.801202774047852,-0.0,-6.296505006275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.027168562170118e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,9.506042988505214e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,7.021131023066118e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.506026253802702e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0004509257269091,290.8214416503906,294.1499938964844,283.1162109375,282.9635925292969,283.35186767578125,282.65313720703125,290.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618416661396,1.402321481158708e-09,0.0009618402691558,-0.0027248770929872,0.0,0.0,0.0,-0.005507999099791,60.0,-4.775399208068848,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
