time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.027168562170118e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,9.506042988505214e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,7.021131023066118e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.506026253802702e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0004509257269091,290.8214416503906,294.1499938964844,283.1162109375,282.9635925292969,283.35186767578125,282.65313720703125,290.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618416661396,1.402321481158708e-09,0.0009618402691558,-0.0027248770929872,0.0,0.0,0.0,-0.005507999099791,60.0,-4.775399208068848,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.032757952809334e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,9.511928510619327e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,7.025478407740593e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.511912503512576e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0004512049490585,290.8196105957031,294.1499938964844,283.1469116210937,283.0018920898437,283.3498229980469,282.6623229980469,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624371305108,1.4719534480178707e-09,0.0009624356753192,-0.0029073432087898,0.0,0.0,0.0,-0.0055425185710191,60.0,-4.775540828704834,-0.0,-6.31545304941028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.037491690833122e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,9.516913996776566e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,7.029160769889131e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.516897262074052e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.000451441417681,290.81817626953125,294.1499938964844,283.17108154296875,283.0320129394531,283.3484191894531,282.6702880859375,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629414998926,1.5309262746399101e-09,0.0009629399282857,-0.0030618775635957,0.0,0.0,0.0,-0.0055717537179589,60.0,-4.768367767333984,-0.0,-6.322073886622094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.043542377185076e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,9.523285552859306e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,7.033866859273985e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.523269545752556e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,0.0004517436609603,290.8165588378906,294.1499938964844,283.1985168457031,283.0661926269531,283.3471069335937,282.68072509765625,290.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635860915295,1.6063066432536743e-09,0.0009635845199227,-0.0032594061922281,0.0,0.0,0.0,-0.0056091230362653,60.0,-4.755228042602539,-0.0,-6.330542134946883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.050138032762334e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87060546875,0.0,0.0,9.530230454402044e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.038996409391984e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,9.530214447295292e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0004520731163211,290.8149108886719,294.1499938964844,283.2259521484375,283.100341796875,283.3459777832031,282.69219970703125,290.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642887162044,1.6884673659234295e-09,0.0009642870281822,-0.0034747021272778,0.0,0.0,0.0,-0.0056498534977436,60.0,-4.740939617156982,-0.0,-6.339778479969027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.065774065675214e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,9.546695946482942e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.05115744494833e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.54667993937619e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0004528541467152,290.8116455078125,294.1499938964844,283.2804870605469,283.16815185546875,283.3445129394531,282.7200927734375,290.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659545612521,1.883258216039962e-09,0.0009659526986069,-0.003985134884715,0.0,0.0,0.0,-0.0057464195415377,60.0,-4.711854457855225,-0.0,-6.361702276080905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,9.065774065675214e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,9.546695946482942e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.05115744494833e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,9.54667993937619e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0004528541467152,290.8116455078125,294.1499938964844,283.2804870605469,283.16815185546875,283.3445129394531,282.7200927734375,290.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659545612521,1.883258216039962e-09,0.0009659526986069,-0.003985134884715,0.0,0.0,0.0,-0.0057464195415377,60.0,-4.711854457855225,-0.0,-6.361702276080905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.084674093173815e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,9.56659932853654e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,7.065857789712027e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.566583321429788e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0004537982749752,290.808349609375,294.1499938964844,283.3343200683594,283.2350158691406,283.3439636230469,282.7545166015625,290.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.118722974842057e-09,0.0009679661015979,-0.0046021449379622,0.0,0.0,0.0,-0.0058631496503949,60.0,-4.683873653411865,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.084674093173815e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,9.56659932853654e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,7.065857789712027e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.566583321429788e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0004537982749752,290.808349609375,294.1499938964844,283.3343200683594,283.2350158691406,283.3439636230469,282.7545166015625,290.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.118722974842057e-09,0.0009679661015979,-0.0046021449379622,0.0,0.0,0.0,-0.0058631496503949,60.0,-4.683873653411865,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.106901416089386e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,9.590005356585608e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,7.083145465003327e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.589990077074616e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0004549085570033,290.8050231933594,294.1499938964844,283.38702392578125,283.3004150390625,283.3443908691406,282.7974853515625,290.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970336375758,2.395630360751965e-09,0.0009703339310362,-0.0053277453407645,0.0,0.0,0.0,-0.0060004242695868,60.0,-4.658017635345459,-0.0,-6.419552533998285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,9.106901416089386e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,9.590005356585608e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,7.083145465003327e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.589990077074616e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0004549085570033,290.8050231933594,294.1499938964844,283.38702392578125,283.3004150390625,283.3443908691406,282.7974853515625,290.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970336375758,2.395630360751965e-09,0.0009703339310362,-0.0053277453407645,0.0,0.0,0.0,-0.0060004242695868,60.0,-4.658017635345459,-0.0,-6.419552533998285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,9.131925617111848e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,9.616356692276896e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,7.102608651621267e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.616341412765904e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0004561585665214,290.8017272949219,294.1499938964844,283.43829345703125,283.3639831542969,283.3455810546875,282.8480529785156,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024030432,2.707384538780388e-09,0.0009729997254908,-0.0061446470208466,0.0,0.0,0.0,-0.0061549739912152,60.0,-4.634113311767578,-0.0,-6.454879297734807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,9.131925617111848e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,9.616356692276896e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,7.102608651621267e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.616341412765904e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0004561585665214,290.8017272949219,294.1499938964844,283.43829345703125,283.3639831542969,283.3455810546875,282.8480529785156,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024030432,2.707384538780388e-09,0.0009729997254908,-0.0061446470208466,0.0,0.0,0.0,-0.0061549739912152,60.0,-4.634113311767578,-0.0,-6.454879297734807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,9.145364310825244e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,9.630509157432245e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,7.113061292329803e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.630493150325492e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0004568298754747,290.800048828125,294.1499938964844,283.4632263183594,283.3948974609375,283.3465576171875,282.8770446777344,290.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744343697093,2.87481105587517e-09,0.0009744314593262,-0.0065833562985062,0.0,0.0,0.0,-0.0062379753217101,60.0,-4.6231184005737305,-0.0,-6.47389128971554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.159185719909146e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.645063983043656e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,7.123811519704759e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.645048703532666e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004575202765408,290.7983703613281,294.1499938964844,283.4876708984375,283.4251708984375,283.34771728515625,282.9078063964844,290.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759069071151,3.047004870637693e-09,0.0009759038803167,-0.0070345532149076,0.0,0.0,0.0,-0.0063233389519155,60.0,-4.612537860870361,-0.0,-6.493473847513087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.187700925394891e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,9.67509113252163e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,9.67507585301064e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0004589446762111,290.7950134277344,294.1499938964844,283.53485107421875,283.4836120605469,283.35064697265625,282.97491455078125,290.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402252701789621e-09,0.0009789416799321,-0.0079653905704617,0.0,0.0,0.0,-0.0064994511194527,60.0,-4.592851161956787,-0.0,-6.533967678024055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.187700925394891e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,9.67509113252163e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,9.67507585301064e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0004589446762111,290.7950134277344,294.1499938964844,283.53485107421875,283.4836120605469,283.35064697265625,282.97491455078125,290.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402252701789621e-09,0.0009789416799321,-0.0079653905704617,0.0,0.0,0.0,-0.0064994511194527,60.0,-4.592851161956787,-0.0,-6.533967678024055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.216508624376728e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.705427510198206e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,7.16839567758143e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.705412230687216e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0004603836860042,290.7916564941406,294.1499938964844,283.57940673828125,283.5387878417969,283.3543395996094,283.0483703613281,290.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761150058068097e-09,0.0009820107370615,-0.0089057702571153,0.0,0.0,0.0,-0.0066773723810911,60.0,-4.574989318847656,-0.0,-6.57500507372788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.216508624376728e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.705427510198206e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,7.16839567758143e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.705412230687216e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0004603836860042,290.7916564941406,294.1499938964844,283.57940673828125,283.5387878417969,283.3543395996094,283.0483703613281,290.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820144623517,3.761150058068097e-09,0.0009820107370615,-0.0089057702571153,0.0,0.0,0.0,-0.0066773723810911,60.0,-4.574989318847656,-0.0,-6.57500507372788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.244562534149736e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.734954801388084e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0004617850354406,290.78826904296875,294.1499938964844,283.6210021972656,283.5902404785156,283.3586730957031,283.1255187988281,290.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106589243611324e-09,0.0009849994676187,-0.0098215276375412,0.0,0.0,0.0,-0.0068506393581628,60.0,-4.55853271484375,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,9.244562534149736e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.734954801388084e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0004617850354406,290.78826904296875,294.1499938964844,283.6210021972656,283.5902404785156,283.3586730957031,283.1255187988281,290.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106589243611324e-09,0.0009849994676187,-0.0098215276375412,0.0,0.0,0.0,-0.0068506393581628,60.0,-4.55853271484375,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.2615642643068e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.752872574608772e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,7.203438872238621e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.752858022693545e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0004626342852134,290.7861022949219,294.1499938964844,283.6458740234375,283.6210327148437,283.36181640625,283.1759033203125,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868150809779,4.322469049355959e-09,0.000986810773611,-0.0103764850646257,0.0,0.0,0.0,-0.0069556436501443,60.0,-4.548748970031738,-0.0,-6.639444904976699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.270750888390468e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,9.762547415448351e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.21058459021151e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,9.762532863533124e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.000463093194412,290.7848815917969,294.1499938964844,283.6592102050781,283.6375732421875,283.3636779785156,283.2042541503906,290.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.4369250495890356e-09,0.0009877894772216,-0.0106763644143939,0.0,0.0,0.0,-0.0070123844780027,60.0,-4.5434088706970215,-0.0,-6.652623341096843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.282737300964072e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,9.775169746717438e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,7.219907274702564e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.775154467206448e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.000463691947516,290.7831726074219,294.1499938964844,283.6769714355469,283.6595153808594,283.36639404296875,283.2433166503906,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890710934996,4.586255375471637e-09,0.0009890665533021,-0.0110676111653447,0.0,0.0,0.0,-0.0070864143781363,60.0,-4.536264896392822,-0.0,-6.66983623887063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.293983748648316e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,9.787012095330284e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,7.228654430946335e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.786997543415056e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0004642537096515,290.7814636230469,294.1499938964844,283.6937255859375,283.6802673339844,283.3692321777344,283.28192138671875,290.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.726365077090122e-09,0.0009902646997943,-0.0114346938207745,0.0,0.0,0.0,-0.0071558728814125,60.0,-4.529314994812012,-0.0,-6.686006770451058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.313150076195598e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,9.807195601752028e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,7.243561412906274e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,9.8071810498368e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0004652111092582,290.7780456542969,294.1499938964844,283.7240905761719,283.7178955078125,283.3752746582031,283.3562927246094,290.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992311630398,4.965145183888353e-09,0.0009923066245391,-0.0120602818205952,0.0,0.0,0.0,-0.0072742477059364,60.0,-4.515978813171387,-0.0,-6.713610645192605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.313150076195598e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,9.807195601752028e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,7.243561412906274e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,9.8071810498368e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0004652111092582,290.7780456542969,294.1499938964844,283.7240905761719,283.7178955078125,283.3752746582031,283.3562927246094,290.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992311630398,4.965145183888353e-09,0.0009923066245391,-0.0120602818205952,0.0,0.0,0.0,-0.0072742477059364,60.0,-4.515978813171387,-0.0,-6.713610645192605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.327202860731632e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,9.821993444347754e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,7.2544913564343e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.821978892432526e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.000465913064545,290.77459716796875,294.1499938964844,283.75,283.75,283.38165283203125,283.42578125,290.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.1402149203738645e-09,0.0009938038419932,-0.0125189432874321,0.0,0.0,0.0,-0.0073610381223261,60.0,-4.503193378448486,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.327202860731632e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,9.821993444347754e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,7.2544913564343e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.821978892432526e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.000465913064545,290.77459716796875,294.1499938964844,283.75,283.75,283.38165283203125,283.42578125,290.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.1402149203738645e-09,0.0009938038419932,-0.0125189432874321,0.0,0.0,0.0,-0.0073610381223261,60.0,-4.503193378448486,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.833744843490422e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004664711887016,290.77117919921875,294.1499938964844,283.77362060546875,283.77362060546875,283.3883972167969,283.48883056640625,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.490705490112305,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,7.263181760208681e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.833744843490422e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004664711887016,290.77117919921875,294.1499938964844,283.77362060546875,283.77362060546875,283.3883972167969,283.48883056640625,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.490705490112305,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,9.845592285273597e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004670331836678,290.7677307128906,294.1499938964844,283.79736328125,283.79736328125,283.3954467773437,283.5458068847656,290.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478183746337891,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,9.845592285273597e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004670331836678,290.7677307128906,294.1499938964844,283.79736328125,283.79736328125,283.3954467773437,283.5458068847656,290.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478183746337891,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.851556387729944e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.851542563410476e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0004673154326155,290.7660217285156,294.1499938964844,283.80926513671875,283.80926513671875,283.3990783691406,283.572265625,290.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967945516109,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.471886157989502,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,9.857519034994766e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,7.28073064237833e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,9.8575052106753e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0004675982636399,290.7642822265625,294.1499938964844,283.8211669921875,283.8211669921875,283.4028015136719,283.5975952148437,290.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465568542480469,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.869450877886266e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004681649152189,290.7608337402344,294.1499938964844,283.8450012207031,283.8450012207031,283.4104919433594,283.6451110839844,290.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452883720397949,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.869450877886266e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004681649152189,290.7608337402344,294.1499938964844,283.8450012207031,283.8450012207031,283.4104919433594,283.6451110839844,290.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452883720397949,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.881396545097232e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0004687315667979,290.75738525390625,294.1499938964844,283.8687438964844,283.8687438964844,283.41845703125,283.68896484375,290.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.44015645980835,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.881396545097232e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0004687315667979,290.75738525390625,294.1499938964844,283.8687438964844,283.8687438964844,283.41845703125,283.68896484375,290.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.44015645980835,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.893309470498934e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0004692966176662,290.75390625,294.1499938964844,283.8923645019531,283.8923645019531,283.4266967773437,283.72967529296875,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427417278289795,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.893309470498934e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0004692966176662,290.75390625,294.1499938964844,283.8923645019531,283.8923645019531,283.4266967773437,283.72967529296875,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427417278289795,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
