time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,9.403044532518834e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,7.31347972759977e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.901845623971894e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0004697015392594,290.7514038085937,294.1499938964844,283.90924072265625,283.90924072265625,283.4328308105469,283.7572631835937,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.41825532913208,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,9.905164188239723e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,9.905151091516018e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0004698583506979,290.7504272460937,294.1499938964844,283.915771484375,283.915771484375,283.43524169921875,283.7677001953125,290.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.414698123931885,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,9.411774226464333e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,7.320268923649564e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,9.911038068821654e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0004701375728473,290.7486877441406,294.1499938964844,283.9273986816406,283.9273986816406,283.4396057128906,283.7857971191406,290.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408353805541992,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.417330147698522e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,9.916901763062924e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.91688866633922e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0004704151360783,290.7469787597656,294.1499938964844,283.9389343261719,283.9389343261719,283.44403076171875,283.8033447265625,290.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402027130126953,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,9.928474901244044e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0004709647328127,290.7434997558594,294.1499938964844,283.9617614746094,283.9617614746094,283.4530944824219,283.83697509765625,290.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389441013336182,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,9.928474901244044e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0004709647328127,290.7434997558594,294.1499938964844,283.9617614746094,283.9617614746094,283.4530944824219,283.83697509765625,290.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389441013336182,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,9.939879964804275e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0004715057148132,290.739990234375,294.1499938964844,283.98419189453125,283.98419189453125,283.46240234375,283.8687744140625,290.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376967430114746,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,9.939879964804275e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0004715057148132,290.739990234375,294.1499938964844,283.98419189453125,283.98419189453125,283.46240234375,283.8687744140625,290.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376967430114746,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.951058746082708e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0004720359866041,290.73651123046875,294.1499938964844,284.0061950683594,284.0061950683594,283.4719543457031,283.8989562988281,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.364639759063721,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.951058746082708e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0004720359866041,290.73651123046875,294.1499938964844,284.0061950683594,284.0061950683594,283.4719543457031,283.8989562988281,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.364639759063721,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.961977775674312e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0004725539183709,290.7330322265625,294.1499938964844,284.02764892578125,284.02764892578125,283.4817199707031,283.9277038574219,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352484703063965,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.961977775674312e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0004725539183709,290.7330322265625,294.1499938964844,284.02764892578125,284.02764892578125,283.4817199707031,283.9277038574219,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352484703063965,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,9.967340156435966e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.967327787308022e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0004728077037725,290.7312927246094,294.1499938964844,284.03814697265625,284.03814697265625,283.4866638183594,283.9415588378906,290.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346484184265137,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,9.97260503936559e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,7.36573274480179e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.972592670237646e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0004730574437417,290.7295227050781,294.1499938964844,284.04852294921875,284.04852294921875,283.49169921875,283.955078125,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.340540885925293,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,9.982859046431258e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004735444090329,290.7260437011719,294.1499938964844,284.0687255859375,284.0687255859375,283.5018615722656,283.9812316894531,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.328836917877197,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,9.982859046431258e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004735444090329,290.7260437011719,294.1499938964844,284.0687255859375,284.0687255859375,283.5018615722656,283.9812316894531,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.328836917877197,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,9.99274052446708e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0004740131553262,290.7225341796875,294.1499938964844,284.0882263183594,284.0882263183594,283.51220703125,284.0062561035156,290.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110785951837,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317391395568848,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,9.99274052446708e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0004740131553262,290.7225341796875,294.1499938964844,284.0882263183594,284.0882263183594,283.51220703125,284.0062561035156,290.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110785951837,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317391395568848,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001000222109723,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0004744628386106,290.7190246582031,294.1499938964844,284.1069641113281,284.1069641113281,283.5227355957031,284.03009033203125,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272537683178369e-09,0.001012037624605,-0.0181046649813652,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.3062663078308105,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001000222109723,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0004744628386106,290.7190246582031,294.1499938964844,284.1069641113281,284.1069641113281,283.5227355957031,284.03009033203125,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272537683178369e-09,0.001012037624605,-0.0181046649813652,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.3062663078308105,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.505259367870168e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,0.0001000949559966,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,7.392979750875384e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001000948395812,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0004748073697555,290.7162170410156,294.1499938964844,284.1213073730469,284.1213073730469,283.53125,284.04840087890625,290.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358461839857e-09,0.001012772321701,-0.0183297153562307,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.297599315643311,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,7.39428578526713e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0001001125201582,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0004748912469949,290.71551513671875,294.1499938964844,284.12481689453125,284.12481689453125,283.53338623046875,284.0528869628906,290.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.295463562011719,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,9.51104229898192e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001001557393465,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0004750962543766,290.7137756347656,294.1499938964844,284.1334228515625,284.1334228515625,283.5387878417969,284.06378173828125,290.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290214538574219,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,9.515030251350254e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001001977361738,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0004752954700961,290.7120361328125,294.1499938964844,284.1417541503906,284.1417541503906,283.544189453125,284.0744323730469,290.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285058498382568,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001002778517431,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0004756755079142,290.7085266113281,294.1499938964844,284.1577453613281,284.1577453613281,283.5550842285156,284.094970703125,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275036811828613,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001002778517431,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0004756755079142,290.7085266113281,294.1499938964844,284.1577453613281,284.1577453613281,283.5550842285156,284.094970703125,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275036811828613,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001003522920655,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0004760285955853,290.7049865722656,294.1499938964844,284.17266845703125,284.17266845703125,283.5660705566406,284.1142578125,290.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265489101409912,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001003522920655,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77032470703125,0.0,0.0,0.0004760285955853,290.7049865722656,294.1499938964844,284.17266845703125,284.17266845703125,283.5660705566406,284.1142578125,290.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265489101409912,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001004209843813,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.000476354471175,290.70147705078125,294.1499938964844,284.1864624023437,284.1864624023437,283.5771179199219,284.1323547363281,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.2564215660095215,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001004209843813,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.000476354471175,290.70147705078125,294.1499938964844,284.1864624023437,284.1864624023437,283.5771179199219,284.1323547363281,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.2564215660095215,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001004834921332,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0004766509518958,290.6979675292969,294.1499938964844,284.1990966796875,284.1990966796875,283.58819580078125,284.14923095703125,290.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247867584228516,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001004834921332,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0004766509518958,290.6979675292969,294.1499938964844,284.1990966796875,284.1990966796875,283.58819580078125,284.14923095703125,290.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247867584228516,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,9.544938075123356e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613525390625,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001005126832751,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0004767893988173,290.6962280273437,294.1499938964844,284.2049560546875,284.2049560546875,283.59375,284.1571655273437,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.243806838989258,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,0.0001005400990834,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,0.0004769194638356,290.6944580078125,294.1499938964844,284.21051025390625,284.21051025390625,283.59930419921875,284.164794921875,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.239888668060303,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564392089844,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001005897283903,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0004771548556163,290.6909484863281,294.1499938964844,284.2205810546875,284.2205810546875,283.61041259765625,284.1790466308594,290.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630485683679,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.2325286865234375,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564392089844,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0001005897283903,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.0004771548556163,290.6909484863281,294.1499938964844,284.2205810546875,284.2205810546875,283.61041259765625,284.1790466308594,290.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630485683679,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.2325286865234375,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,7.43275013519451e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001006333041004,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0004773615801241,290.6874389648437,294.1499938964844,284.22930908203125,284.22930908203125,283.6214904785156,284.1920166015625,290.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.225764274597168,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,7.43275013519451e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001006333041004,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,0.0004773615801241,290.6874389648437,294.1499938964844,284.22930908203125,284.22930908203125,283.6214904785156,284.1920166015625,290.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.225764274597168,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,9.559833415551112e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.0001006696475087,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.435426232405007e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0001006695383694,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0004775334382429,290.6839294433594,294.1499938964844,284.236572265625,284.236572265625,283.63250732421875,284.20361328125,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038325560733028e-09,0.0010185859864577,-0.0201103035360574,0.0,0.0,0.0,-0.0087977582588791,60.0,-4.219724655151367,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,9.559833415551112e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.0001006696475087,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.435426232405007e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0001006695383694,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.0004775334382429,290.6839294433594,294.1499938964844,284.236572265625,284.236572265625,283.63250732421875,284.20361328125,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038325560733028e-09,0.0010185859864577,-0.0201103035360574,0.0,0.0,0.0,-0.0087977582588791,60.0,-4.219724655151367,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.562396735418588e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0001006966413115,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,7.437419844791293e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0001006965321721,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0004776614950969,290.6808166503906,294.1499938964844,284.2417297363281,284.2417297363281,283.6421203613281,284.212646484375,290.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070257351278087e-09,0.0010188589803874,-0.0201939288526773,0.0,0.0,0.0,-0.0088135879486799,60.0,-4.2149763107299805,-0.0,-7.07774105990211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
