time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787109375,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.000100294011645,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0004757519927807,290.6089172363281,294.1499938964844,284.25,284.0375061035156,283.8314819335937,284.2499389648437,290.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.147530555725098,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,9.52200498431921e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0001002712160698,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0004756438429467,290.6072082519531,294.1499938964844,284.25,284.0303649902344,283.83526611328125,284.2499389648437,290.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145528793334961,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001002248172881,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0004754237597808,290.603759765625,294.1499938964844,284.25,284.0162658691406,283.8426513671875,284.2499694824219,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141493320465088,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001002248172881,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0004754237597808,290.603759765625,294.1499938964844,284.25,284.0162658691406,283.8426513671875,284.2499694824219,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141493320465088,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.39909810363315e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001001777127385,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0004752003005705,290.6003112792969,294.1499938964844,284.25,284.0025329589844,283.8499450683594,284.2499694824219,290.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137428283691406,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.39909810363315e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0001001777127385,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.0004752003005705,290.6003112792969,294.1499938964844,284.25,284.0025329589844,283.8499450683594,284.2499694824219,290.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137428283691406,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001001298005576,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0004749730287585,290.59686279296875,294.1499938964844,284.25,283.9892578125,283.8570861816406,284.2499694824219,290.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133333206176758,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001001298005576,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0004749730287585,290.59686279296875,294.1499938964844,284.25,283.9892578125,283.8570861816406,284.2499694824219,290.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133333206176758,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001000814809231,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0001000814081635,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0004747434577438,290.59344482421875,294.1499938964844,284.25,283.9764709472656,283.86407470703125,284.2499694824219,290.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129218101501465,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001000814809231,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,0.0001000814081635,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.0004747434577438,290.59344482421875,294.1499938964844,284.25,283.9764709472656,283.86407470703125,284.2499694824219,290.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129218101501465,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,9.501665772404522e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.0001000570409814,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0004746278573293,290.5917358398437,294.1499938964844,284.25,283.9703063964844,283.8675537109375,284.25,290.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.12715482711792,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,0.0001000325864879,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0004745118785649,290.59002685546875,294.1499938964844,284.25,283.9642944335937,283.8709716796875,284.25,290.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125089168548584,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,9.998364839702845e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.99835756374523e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0004742793971672,290.5865783691406,294.1499938964844,284.25,283.95281982421875,283.8777160644531,284.25,290.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120953559875488,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,9.998364839702845e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.99835756374523e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0004742793971672,290.5865783691406,294.1499938964844,284.25,283.95281982421875,283.8777160644531,284.25,290.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120953559875488,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,9.993462299462408e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,9.993455023504794e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.000474046828458,290.5831604003906,294.1499938964844,284.25,283.94207763671875,283.88433837890625,284.25,290.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116818428039551,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,9.993462299462408e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,9.993455023504794e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.000474046828458,290.5831604003906,294.1499938964844,284.25,283.94207763671875,283.88433837890625,284.25,290.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116818428039551,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.988575766328722e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0004738153656944,290.5797424316406,294.1499938964844,284.25,283.9322204589844,283.890869140625,284.25,290.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112694263458252,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,9.988575766328722e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0004738153656944,290.5797424316406,294.1499938964844,284.25,283.9322204589844,283.890869140625,284.25,290.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112694263458252,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.983748896047472e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0004735864058602,290.57635498046875,294.1499938964844,284.25,283.9233093261719,283.8972473144531,284.25,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108591556549072,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471862792969,0.0,0.0,9.983748896047472e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0004735864058602,290.57635498046875,294.1499938964844,284.25,283.9233093261719,283.8972473144531,284.25,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108591556549072,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457824707031,0.0,0.0,9.4785493274685e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,9.981368202716112e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,9.98136165435426e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,0.0004734731337521,290.5746459960937,294.1499938964844,284.25,283.9192199707031,283.900390625,284.25,290.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.106551647186279,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441650390625,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,9.979005699278788e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0004733614041469,290.57293701171875,294.1499938964844,284.25,283.9154052734375,283.9035339355469,284.25,290.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104522705078125,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,9.97440511127934e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,0.0004731431545224,290.5695495605469,294.1499938964844,284.25,283.9085998535156,283.9096984863281,284.25,290.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.100510120391846,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,9.97440511127934e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,0.0004731431545224,290.5695495605469,294.1499938964844,284.25,283.9085998535156,283.9096984863281,284.25,290.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.100510120391846,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.050000000745058,9.96995295281522e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.050000000745058,0.0004729319480247,290.5661315917969,291.1499938964844,284.25,283.9029846191406,283.9157409667969,284.25,290.1627197265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096556663513184,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.050000000745058,9.96995295281522e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.050000000745058,0.0004729319480247,290.5661315917969,291.1499938964844,284.25,283.9029846191406,283.9157409667969,284.25,290.1627197265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096556663513184,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167724609375,0.6343298554420471,0.050000000745058,0.0408388040959835,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3167724609375,0.6343298554420471,0.050000000745058,0.0430052280426025,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168029785156,0.6343298554420471,0.050000000745058,0.0317635126411914,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167419433594,0.6343298554420471,0.050000000745058,0.0430052205920219,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168640136719,0.6343298554420471,0.050000000745058,0.2039982825517654,290.2616577148437,291.1499938964844,284.25,283.9006042480469,292.5774841308594,294.6091003417969,290.1827392578125,1.0,0.1096861064434051,0.0105180693790316,0.0105180693790316,1.0,1.0,-0.4318871200084686,7.454164006048813e-07,0.4318863749504089,-0.1165260225534439,0.0,0.0,0.0,10.282742500305176,60.0,406.8348388671875,-0.0,12.278520584106444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3620300292969,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.6326004862785339,0.050000000745058,0.0476306155323982,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3846740722656,291.1499938964844,284.25,283.89849853515625,293.7213439941406,297.15350341796875,290.6112670898437,1.0,0.1210903599858284,0.0210361387580633,0.0210361387580633,1.0,1.0,-0.4819453656673431,2.841941295628203e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.685791015625,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.2281601130962371,291.166015625,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398681640625,291.31036376953125,1.0,0.1406006813049316,0.0420722775161266,0.0420722775161266,1.0,1.0,-0.4866852760314941,2.566150033089798e-05,0.4866595864295959,-0.1316791772842407,0.0,0.0,0.0,20.0149040222168,60.0,880.8197021484375,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1340637207031,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5718399286270142,0.050000000745058,0.2281601130962371,291.166015625,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398681640625,291.31036376953125,1.0,0.1406006813049316,0.0420722775161266,0.0420722775161266,1.0,1.0,-0.4866852760314941,2.566150033089798e-05,0.4866595864295959,-0.1316791772842407,0.0,0.0,0.0,20.0149040222168,60.0,880.8197021484375,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.549941897392273,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088439941406,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.549941897392273,0.050000000745058,0.0482432432472705,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088439941406,0.549941897392273,0.050000000745058,0.2288451641798019,291.4346618652344,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264404296875,291.558837890625,1.0,0.1490086764097213,0.0525903478264808,0.0525903478264808,1.0,1.0,-0.4881466329097748,6.852597289253026e-05,0.4880781173706054,-0.1317503154277801,0.0,0.0,0.0,23.68204498291016,60.0,799.7091674804688,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498107910156,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6498107910156,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498107910156,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498107910156,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498107910156,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6728515625,291.1499938964844,284.25,283.8922119140625,293.7222595214844,297.2161865234375,291.7862548828125,1.0,0.1565757989883422,0.2420722842216491,0.2420722842216491,0.9973303079605104,1.0,-0.4895464181900024,0.0309052634984254,0.4586411714553833,-0.1011489108204841,0.0,0.0,0.0,27.20070457458496,60.0,720.63818359375,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.0461841970682144,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.2306996285915374,292.08941650390625,291.1499938964844,284.25,283.89031982421875,292.7551574707031,297.2032470703125,292.1697692871094,1.0,0.1693971455097198,0.6210361123085022,0.6210361123085022,0.9919909238815308,1.0,-0.4921029210090637,0.1818963438272476,0.3102065622806549,0.0490700416266918,0.0,0.0,0.0,33.640838623046875,60.0,446.1153869628906,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.0461841970682144,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0707092285156,0.509952962398529,0.050000000745058,0.2306996285915374,292.08941650390625,291.1499938964844,284.25,283.89031982421875,292.7551574707031,297.2032470703125,292.1697692871094,1.0,0.1693971455097198,0.6210361123085022,0.6210361123085022,0.9919909238815308,1.0,-0.4921029210090637,0.1818963438272476,0.3102065622806549,0.0490700416266918,0.0,0.0,0.0,33.640838623046875,60.0,446.1153869628906,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1199035644531,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0831298828125,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.2112094908952713,0.2830643653869629,0.0783267989754676,0.0,0.0,0.0,39.099029541015625,60.0,-70.60958862304688,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1199035644531,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0831298828125,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.2112094908952713,0.2830643653869629,0.0783267989754676,0.0,0.0,0.0,39.099029541015625,60.0,-70.60958862304688,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.4860787987709045,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.2325586676597595,292.0209045410156,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903686523437,292.0075988769531,1.0,0.1875109821557998,1.0,1.0,0.948800802230835,1.0,-0.4960685968399048,0.2125601172447204,0.2835084795951843,0.0798911452293396,0.0,0.0,0.0,43.60962677001953,48.0,-121.76898956298828,-0.0,43.734840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.4860787987709045,0.050000000745058,0.0490260906517505,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860787987709045,0.050000000745058,0.2325586676597595,292.0209045410156,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903686523437,292.0075988769531,1.0,0.1875109821557998,1.0,1.0,0.948800802230835,1.0,-0.4960685968399048,0.2125601172447204,0.2835084795951843,0.0798911452293396,0.0,0.0,0.0,43.60962677001953,48.0,-121.76898956298828,-0.0,43.734840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.046598169952631,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.4838069081306457,0.050000000745058,0.0490701161324977,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.0362430214881897,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.0490701161324977,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.2327675074338913,291.97039794921875,291.1499938964844,284.25,283.8887023925781,291.63336181640625,297.1852722167969,291.9574584960937,1.0,0.1889546662569046,1.0,1.0,0.9109500646591188,1.0,-0.4965144395828247,0.2134227603673935,0.28309166431427,0.0813717097043991,0.0,0.0,0.0,44.73513412475586,36.0,-115.64298248291016,-0.0,44.73716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
