time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.046598169952631,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.4838069081306457,0.050000000745058,0.0490701161324977,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.0362430214881897,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.0490701161324977,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838069081306457,0.050000000745058,0.2327675074338913,291.97039794921875,291.1499938964844,284.25,283.8887023925781,291.63336181640625,297.1852722167969,291.9574584960937,1.0,0.1889546662569046,1.0,1.0,0.9109500646591188,1.0,-0.4965144395828247,0.2134227603673935,0.28309166431427,0.0813717097043991,0.0,0.0,0.0,44.73513412475586,36.0,-115.64298248291016,-0.0,44.73716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850310981273651,0.050000000745058,0.0465755723416805,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462890625,0.4850310981273651,0.050000000745058,0.0490463227033615,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850310981273651,0.050000000745058,0.0362254455685615,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850310981273651,0.050000000745058,0.0490463227033615,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850310981273651,0.050000000745058,0.2326546311378479,291.94366455078125,291.1499938964844,284.25,283.8889465332031,291.6211242675781,297.1830749511719,291.9299621582031,1.0,0.1877613961696624,1.0,1.0,0.8920247554779053,1.0,-0.496273785829544,0.2137573510408401,0.2825164198875427,0.0821530595421791,0.0,0.0,0.0,44.134891510009766,36.0,-110.7831802368164,-0.0,44.20216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875470697879791,0.050000000745058,0.0465296581387519,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.4875470697879791,0.050000000745058,0.0489979684352874,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875470697879791,0.050000000745058,0.0361897312104702,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875470697879791,0.050000000745058,0.0489979684352874,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9183959960937,0.4875470697879791,0.050000000745058,0.2324252724647522,291.9156494140625,291.1499938964844,284.25,283.88934326171875,291.60797119140625,297.1810302734375,291.9014892578125,1.0,0.1854822635650634,1.0,1.0,0.874811053276062,1.0,-0.4957846105098724,0.2140112370252609,0.2817733585834503,0.0829298347234726,0.0,0.0,0.0,42.91115188598633,25.0,-105.66346740722656,-0.0,43.113094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.0463885366916656,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608703613281,0.4957341253757477,0.050000000745058,0.0488493628799915,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.0360799729824066,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.0488493628799915,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.2317203432321548,291.8580627441406,291.1499938964844,284.25,283.8904113769531,291.5761413574219,297.1774597167969,291.8436584472656,1.0,0.1785194873809814,1.0,1.0,0.8403837084770203,1.0,-0.4942810833454132,0.2145445942878723,0.2797364890575409,0.0846764296293258,0.0,0.0,0.0,39.14606094360352,25.0,-95.97692108154295,-0.0,39.775516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.0463885366916656,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608703613281,0.4957341253757477,0.050000000745058,0.0488493628799915,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.0360799729824066,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.0488493628799915,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.4957341253757477,0.050000000745058,0.2317203432321548,291.8580627441406,291.1499938964844,284.25,283.8904113769531,291.5761413574219,297.1774597167969,291.8436584472656,1.0,0.1785194873809814,1.0,1.0,0.8403837084770203,1.0,-0.4942810833454132,0.2145445942878723,0.2797364890575409,0.0846764296293258,0.0,0.0,0.0,39.14606094360352,25.0,-95.97692108154295,-0.0,39.775516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.0462757274508476,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80291748046875,0.5031239986419678,0.050000000745058,0.0487305708229541,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.0359922349452972,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.0487305708229541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.2311568409204483,291.8000793457031,291.1499938964844,284.25,283.89190673828125,291.5328369140625,297.1744079589844,291.7855529785156,1.0,0.1731333285570144,1.0,1.0,0.8059563636779785,1.0,-0.4930787682533264,0.2156690657138824,0.2774097025394439,0.0869653970003128,0.0,0.0,0.0,36.13845443725586,25.0,-89.41474151611328,-0.0,37.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.0462757274508476,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80291748046875,0.5031239986419678,0.050000000745058,0.0487305708229541,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.0359922349452972,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.0487305708229541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80291748046875,0.5031239986419678,0.050000000745058,0.2311568409204483,291.8000793457031,291.1499938964844,284.25,283.89190673828125,291.5328369140625,297.1744079589844,291.7855529785156,1.0,0.1731333285570144,1.0,1.0,0.8059563636779785,1.0,-0.4930787682533264,0.2156690657138824,0.2774097025394439,0.0869653970003128,0.0,0.0,0.0,36.13845443725586,25.0,-89.41474151611328,-0.0,37.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.046190470457077,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444763183594,0.5094543099403381,0.050000000745058,0.0486407876014709,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.0359259210526943,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.0486407876014709,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.2307309657335281,291.7416381835937,291.1499938964844,284.25,283.89373779296875,291.4838562011719,297.1717224121094,291.72705078125,1.0,0.168830469250679,1.0,1.0,0.7771106362342834,1.0,-0.4921703934669494,0.2170973271131515,0.2750730812549591,0.0895126909017562,0.0,0.0,0.0,33.86783599853516,25.0,-85.46475219726562,-0.0,35.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.046190470457077,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7444763183594,0.5094543099403381,0.050000000745058,0.0486407876014709,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.0359259210526943,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.0486407876014709,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094543099403381,0.050000000745058,0.2307309657335281,291.7416381835937,291.1499938964844,284.25,283.89373779296875,291.4838562011719,297.1717224121094,291.72705078125,1.0,0.168830469250679,1.0,1.0,0.7771106362342834,1.0,-0.4921703934669494,0.2170973271131515,0.2750730812549591,0.0895126909017562,0.0,0.0,0.0,33.86783599853516,25.0,-85.46475219726562,-0.0,35.12969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.685791015625,0.5149722099304199,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.0358740724623203,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.2303979694843292,291.68292236328125,291.1499938964844,284.25,283.89581298828125,291.4216613769531,297.16925048828125,291.66796875,1.0,0.1653860658407211,1.0,1.0,0.7482649087905884,1.0,-0.4914600849151611,0.2191696614027023,0.2722904086112976,0.092676468193531,0.0,0.0,0.0,32.094818115234375,25.0,-84.94053649902344,-0.0,33.57784652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.685791015625,0.5149722099304199,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.0358740724623203,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.685791015625,0.5149722099304199,0.050000000745058,0.2303979694843292,291.68292236328125,291.1499938964844,284.25,283.89581298828125,291.4216613769531,297.16925048828125,291.66796875,1.0,0.1653860658407211,1.0,1.0,0.7482649087905884,1.0,-0.4914600849151611,0.2191696614027023,0.2722904086112976,0.092676468193531,0.0,0.0,0.0,32.094818115234375,25.0,-84.94053649902344,-0.0,33.57784652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174437761306763,0.050000000745058,0.046095997095108,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.5174437761306763,0.050000000745058,0.0485413037240505,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174437761306763,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174437761306763,0.050000000745058,0.0485413037240505,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.5174437761306763,0.050000000745058,0.2302590459585189,291.6527404785156,291.1499938964844,284.25,283.8969421386719,291.3837890625,297.1680908203125,291.6372985839844,1.0,0.1639277189970016,1.0,1.0,0.7338420748710632,1.0,-0.4911637604236603,0.2204954624176025,0.2706682980060577,0.0945398807525634,0.0,0.0,0.0,31.3560791015625,25.0,-86.52041625976562,-0.0,32.93258285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197343230247498,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246032714844,0.5197343230247498,0.050000000745058,0.0485152453184127,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197343230247498,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197343230247498,0.050000000745058,0.0485152453184127,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246032714844,0.5197343230247498,0.050000000745058,0.230135440826416,291.6215209960937,291.1499938964844,284.25,283.8981018066406,291.3481140136719,297.1669311523437,291.6055603027344,1.0,0.1626191735267639,1.0,1.0,0.7225192189216614,1.0,-0.4909000992774963,0.2216610461473465,0.2692390382289886,0.096240185201168,0.0,0.0,0.0,30.69931983947754,25.0,-88.34335327148438,-0.0,32.35953903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.560302734375,0.5238072276115417,0.050000000745058,0.0484712794423103,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.0484712794423103,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.2299268841743469,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.2707824707031,297.1647033691406,291.5406188964844,1.0,0.1603884696960449,1.0,1.0,0.6998735666275024,1.0,-0.4904552400112152,0.2244192361831665,0.2660360038280487,0.1000558659434318,0.0,0.0,0.0,29.5928955078125,25.0,-91.8247528076172,-0.0,31.395566940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.560302734375,0.5238072276115417,0.050000000745058,0.0484712794423103,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.0484712794423103,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238072276115417,0.050000000745058,0.2299268841743469,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.2707824707031,297.1647033691406,291.5406188964844,1.0,0.1603884696960449,1.0,1.0,0.6998735666275024,1.0,-0.4904552400112152,0.2244192361831665,0.2660360038280487,0.1000558659434318,0.0,0.0,0.0,29.5928955078125,25.0,-91.8247528076172,-0.0,31.395566940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924621582031,0.5272617340087891,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.0357747748494148,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.2297602295875549,291.489013671875,291.1499938964844,284.25,283.9029846191406,291.1756896972656,297.1623840332031,291.4710388183594,1.0,0.158586248755455,1.0,1.0,0.6772279143333435,1.0,-0.4900997877120971,0.2279019057750702,0.262197881937027,0.1045797020196914,0.0,0.0,0.0,28.71104621887207,25.0,-99.10994720458984,-0.0,30.628597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924621582031,0.5272617340087891,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.0357747748494148,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272617340087891,0.050000000745058,0.2297602295875549,291.489013671875,291.1499938964844,284.25,283.9029846191406,291.1756896972656,297.1623840332031,291.4710388183594,1.0,0.158586248755455,1.0,1.0,0.6772279143333435,1.0,-0.4900997877120971,0.2279019057750702,0.262197881937027,0.1045797020196914,0.0,0.0,0.0,28.71104621887207,25.0,-99.10994720458984,-0.0,30.628597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188232421875,0.5301727056503296,0.050000000745058,0.0484079383313655,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.0357539393007755,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.0484079383313655,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.2296264171600341,291.4151611328125,291.1499938964844,284.25,283.90545654296875,291.091796875,297.1598815917969,291.3963317871094,1.0,0.1571266800165176,1.0,1.0,0.6611390113830566,1.0,-0.4898143708705902,0.2308142930269241,0.2590000629425049,0.1085215583443641,0.0,0.0,0.0,28.004901885986328,25.0,-104.30207061767578,-0.0,30.01517677307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188232421875,0.5301727056503296,0.050000000745058,0.0484079383313655,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.0357539393007755,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.0484079383313655,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301727056503296,0.050000000745058,0.2296264171600341,291.4151611328125,291.1499938964844,284.25,283.90545654296875,291.091796875,297.1598815917969,291.3963317871094,1.0,0.1571266800165176,1.0,1.0,0.6611390113830566,1.0,-0.4898143708705902,0.2308142930269241,0.2590000629425049,0.1085215583443641,0.0,0.0,0.0,28.004901885986328,25.0,-104.30207061767578,-0.0,30.01517677307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.0459477379918098,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.5326142907142639,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.0357371307909488,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.0483851805329322,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.2295184582471847,291.3393859863281,291.1499938964844,284.25,283.90789794921875,291.0001525878906,297.1571350097656,291.3198547363281,1.0,0.1559427827596664,1.0,1.0,0.6450501084327698,1.0,-0.4895841181278229,0.2341835349798202,0.2554005980491638,0.1129005476832389,0.0,0.0,0.0,27.437253952026367,25.0,-108.6552505493164,-0.0,29.52266502380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.0459477379918098,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.5326142907142639,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.0357371307909488,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.0483851805329322,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326142907142639,0.050000000745058,0.2295184582471847,291.3393859863281,291.1499938964844,284.25,283.90789794921875,291.0001525878906,297.1571350097656,291.3198547363281,1.0,0.1559427827596664,1.0,1.0,0.6450501084327698,1.0,-0.4895841181278229,0.2341835349798202,0.2554005980491638,0.1129005476832389,0.0,0.0,0.0,27.437253952026367,25.0,-108.6552505493164,-0.0,29.52266502380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.5336804986000061,0.050000000745058,0.0459385327994823,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.5336804986000061,0.050000000745058,0.0483754873275756,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.5336804986000061,0.050000000745058,0.0357299707829952,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.5336804986000061,0.050000000745058,0.0483754873275756,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.5336804986000061,0.050000000745058,0.2294724732637405,291.300048828125,291.1499938964844,284.25,283.9090576171875,290.9491882324219,297.1557006835937,291.27984619140625,1.0,0.1554371863603592,1.0,1.0,0.637005627155304,1.0,-0.4894860386848449,0.23607137799263,0.2534146904945373,0.1152844205498695,0.0,0.0,0.0,27.19619941711425,25.0,-111.91781616210938,-0.0,29.31369972229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.5346535444259644,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.263427734375,0.5346535444259644,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.5346535444259644,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.5346535444259644,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263427734375,0.5346535444259644,0.050000000745058,0.2294310927391052,291.2594299316406,291.1499938964844,284.25,283.91015625,290.91357421875,297.1542053222656,291.2388610839844,1.0,0.1549811959266662,1.0,1.0,0.6326369643211365,1.0,-0.489397794008255,0.2371414750814438,0.2522563338279724,0.116848349571228,0.0,0.0,0.0,26.97966384887696,25.0,-113.10254669189452,-0.0,29.125947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.0459160543978214,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.5363515019416809,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.2293601930141449,291.18035888671875,291.1499938964844,284.25,283.9122619628906,290.85357666015625,297.15106201171875,291.1612854003906,1.0,0.1541991382837295,1.0,1.0,0.623899519443512,1.0,-0.4892466068267822,0.2393019050359726,0.2499447017908096,0.1199750453233718,0.0,0.0,0.0,26.60988426208496,25.0,-108.07340240478516,-0.0,28.80548477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.0459160543978214,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.5363515019416809,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5363515019416809,0.050000000745058,0.2293601930141449,291.18035888671875,291.1499938964844,284.25,283.9122619628906,290.85357666015625,297.15106201171875,291.1612854003906,1.0,0.1541991382837295,1.0,1.0,0.623899519443512,1.0,-0.4892466068267822,0.2393019050359726,0.2499447017908096,0.1199750453233718,0.0,0.0,0.0,26.60988426208496,25.0,-108.07340240478516,-0.0,28.80548477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.045904491096735,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092224121094,0.5377637147903442,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.2293024361133575,291.1055908203125,291.1499938964844,284.25,283.9140625,290.78857421875,297.1477966308594,291.0870056152344,1.0,0.153562381863594,1.0,1.0,0.6151620745658875,1.0,-0.4891234338283539,0.2416641861200332,0.2474592328071594,0.1232694610953331,0.0,0.0,0.0,26.310243606567383,25.0,-104.1113739013672,-0.0,28.54598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.045904491096735,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092224121094,0.5377637147903442,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5377637147903442,0.050000000745058,0.2293024361133575,291.1055908203125,291.1499938964844,284.25,283.9140625,290.78857421875,297.1477966308594,291.0870056152344,1.0,0.153562381863594,1.0,1.0,0.6151620745658875,1.0,-0.4891234338283539,0.2416641861200332,0.2474592328071594,0.1232694610953331,0.0,0.0,0.0,26.310243606567383,25.0,-104.1113739013672,-0.0,28.54598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378723144531,0.5389328002929688,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.2292554229497909,291.0346069335937,291.1499938964844,284.25,283.9155578613281,290.7735900878906,297.1444702148437,291.0186767578125,1.0,0.1530436873435974,1.0,1.0,0.6138957142829895,1.0,-0.4890231788158417,0.241851806640625,0.2471713721752166,0.1243596225976944,0.0,0.0,0.0,26.06752014160156,25.0,-90.84203338623048,-0.0,28.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378723144531,0.5389328002929688,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5389328002929688,0.050000000745058,0.2292554229497909,291.0346069335937,291.1499938964844,284.25,283.9155578613281,290.7735900878906,297.1444702148437,291.0186767578125,1.0,0.1530436873435974,1.0,1.0,0.6138957142829895,1.0,-0.4890231788158417,0.241851806640625,0.2471713721752166,0.1243596225976944,0.0,0.0,0.0,26.06752014160156,25.0,-90.84203338623048,-0.0,28.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798889160156,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.229216992855072,290.977294921875,291.1499938964844,284.25,283.9166259765625,290.76727294921875,297.14117431640625,290.9645080566406,1.0,0.1526208072900772,1.0,1.0,0.6126293540000916,1.0,-0.4889412522315979,0.2419885993003845,0.2469526380300521,0.1253525614738464,0.0,0.0,0.0,25.870323181152344,25.0,-73.54618835449219,-0.0,28.164640426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798889160156,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798889160156,0.539901614189148,0.050000000745058,0.229216992855072,290.977294921875,291.1499938964844,284.25,283.9166259765625,290.76727294921875,297.14117431640625,290.9645080566406,1.0,0.1526208072900772,1.0,1.0,0.6126293540000916,1.0,-0.4889412522315979,0.2419885993003845,0.2469526380300521,0.1253525614738464,0.0,0.0,0.0,25.870323181152344,25.0,-73.54618835449219,-0.0,28.164640426635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95513916015625,0.5403214693069458,0.050000000745058,0.0483181476593017,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.5403214693069458,0.050000000745058,0.0483181476593017,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9527893066406,291.1499938964844,284.25,283.9170227050781,290.76397705078125,297.1395874023437,290.9411315917969,1.0,0.1524396389722824,1.0,1.0,0.6119961738586426,1.0,-0.488906055688858,0.2420666217803955,0.2468394339084625,0.1258390098810196,0.0,0.0,0.0,25.786035537719727,25.0,-66.0704345703125,-0.0,28.091583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407023429870605,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9327392578125,0.5407023429870605,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407023429870605,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407023429870605,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.5407023429870605,0.050000000745058,0.2291855812072754,290.9306030273437,291.1499938964844,284.25,283.9172668457031,290.7784118652344,297.1380615234375,290.9203796386719,1.0,0.1522758603096008,1.0,1.0,0.6143115162849426,1.0,-0.4888742864131927,0.2412564605474472,0.2476178258657455,0.1254272162914276,0.0,0.0,0.0,25.71009635925293,25.0,-56.72336196899414,-0.0,28.0256290435791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89996337890625,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8987121582031,291.1499938964844,284.25,283.9173583984375,290.8209533691406,297.1351623535156,290.8932800292969,1.0,0.151994302868843,1.0,1.0,0.6189423203468323,1.0,-0.4888195395469665,0.2395669817924499,0.2492525428533554,0.1244886144995689,0.0,0.0,0.0,25.579816818237305,25.0,-32.738712310791016,-0.0,27.91243553161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.89996337890625,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.89996337890625,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8987121582031,291.1499938964844,284.25,283.9173583984375,290.8209533691406,297.1351623535156,290.8932800292969,1.0,0.151994302868843,1.0,1.0,0.6189423203468323,1.0,-0.4888195395469665,0.2395669817924499,0.2492525428533554,0.1244886144995689,0.0,0.0,0.0,25.579816818237305,25.0,-32.738712310791016,-0.0,27.91243553161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.0458717420697212,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836669921875,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88311767578125,291.1499938964844,284.25,283.9168395996094,290.86187744140625,297.1325988769531,290.88092041015625,1.0,0.1517643183469772,1.0,1.0,0.6235730648040771,1.0,-0.4887746274471283,0.2379498481750488,0.2508248090744018,0.1235552057623863,0.0,0.0,0.0,25.47365951538086,25.0,-12.71242904663086,-0.0,27.82015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
