time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.0458717420697212,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836669921875,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88311767578125,291.1499938964844,284.25,283.9168395996094,290.86187744140625,297.1325988769531,290.88092041015625,1.0,0.1517643183469772,1.0,1.0,0.6235730648040771,1.0,-0.4887746274471283,0.2379498481750488,0.2508248090744018,0.1235552057623863,0.0,0.0,0.0,25.47365951538086,25.0,-12.71242904663086,-0.0,27.82015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8798522949219,291.1499938964844,284.25,283.9156494140625,290.9186706542969,297.13043212890625,290.88104248046875,1.0,0.1515761762857437,1.0,1.0,0.6309146881103516,1.0,-0.4887378811836242,0.2356557250022888,0.2530821561813354,0.121874876320362,0.0,0.0,0.0,25.38713455200196,25.0,6.462268829345703,-0.0,27.74479103088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8798522949219,291.1499938964844,284.25,283.9156494140625,290.9186706542969,297.13043212890625,290.88104248046875,1.0,0.1515761762857437,1.0,1.0,0.6309146881103516,1.0,-0.4887378811836242,0.2356557250022888,0.2530821561813354,0.121874876320362,0.0,0.0,0.0,25.38713455200196,25.0,6.462268829345703,-0.0,27.74479103088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9751281738281,297.1286315917969,290.89404296875,1.0,0.1514224708080291,1.0,1.0,0.638256311416626,1.0,-0.4887078106403351,0.233478844165802,0.2552289664745331,0.1202323958277702,0.0,0.0,0.0,25.31659889221192,25.0,23.00288391113281,-0.0,27.68330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.0482985451817512,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9751281738281,297.1286315917969,290.89404296875,1.0,0.1514224708080291,1.0,1.0,0.638256311416626,1.0,-0.4887078106403351,0.233478844165802,0.2552289664745331,0.1202323958277702,0.0,0.0,0.0,25.31659889221192,25.0,23.00288391113281,-0.0,27.68330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8980407714844,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.5428877472877502,0.050000000745058,0.2291014343500137,290.89892578125,291.1499938964844,284.25,283.9125061035156,291.0020751953125,297.1278991699219,290.90411376953125,1.0,0.1513565331697464,1.0,1.0,0.6419271230697632,1.0,-0.4886949062347412,0.2324429005384445,0.2562520205974579,0.1194322109222412,0.0,0.0,0.0,25.286380767822266,25.0,29.561038970947266,-0.0,27.65694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9087829589844,0.5430322289466858,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087829589844,0.5430322289466858,0.050000000745058,0.2290959507226944,290.909912109375,291.1499938964844,284.25,283.9110412597656,291.0268249511719,297.1272888183594,290.9159851074219,1.0,0.1512967646121978,1.0,1.0,0.6453045010566711,1.0,-0.4886832237243652,0.2315104156732559,0.2571728229522705,0.1187134310603141,0.0,0.0,0.0,25.259004592895508,25.0,34.91932678222656,-0.0,27.633071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349975585937,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.229086548089981,290.9363708496094,291.1499938964844,284.25,283.9075012207031,291.07293701171875,297.1263122558594,290.9436950683594,1.0,0.1511938720941543,1.0,1.0,0.6520592570304871,1.0,-0.4886631667613983,0.2297438979148864,0.2589192688465118,0.1173069477081298,0.0,0.0,0.0,25.211929321289062,25.0,42.44501876831055,-0.0,27.591997146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349975585937,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.543280839920044,0.050000000745058,0.229086548089981,290.9363708496094,291.1499938964844,284.25,283.9075012207031,291.07293701171875,297.1263122558594,290.9436950683594,1.0,0.1511938720941543,1.0,1.0,0.6520592570304871,1.0,-0.4886631667613983,0.2297438979148864,0.2589192688465118,0.1173069477081298,0.0,0.0,0.0,25.211929321289062,25.0,42.44501876831055,-0.0,27.591997146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656066894531,0.5434830188751221,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.2290789037942886,290.9671630859375,291.1499938964844,284.25,283.9029846191406,291.1162414550781,297.1257019042969,290.97540283203125,1.0,0.1511096507310867,1.0,1.0,0.658814013004303,1.0,-0.4886468946933746,0.2280933409929275,0.2605535686016083,0.1159232631325721,0.0,0.0,0.0,25.17345428466797,25.0,47.25580596923828,-0.0,27.558408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656066894531,0.5434830188751221,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830188751221,0.050000000745058,0.2290789037942886,290.9671630859375,291.1499938964844,284.25,283.9029846191406,291.1162414550781,297.1257019042969,290.97540283203125,1.0,0.1511096507310867,1.0,1.0,0.658814013004303,1.0,-0.4886468946933746,0.2280933409929275,0.2605535686016083,0.1159232631325721,0.0,0.0,0.0,25.17345428466797,25.0,47.25580596923828,-0.0,27.558408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986877441406,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00030517578125,291.1499938964844,284.25,283.8976135253906,291.14361572265625,297.1253967285156,291.00848388671875,1.0,0.1510406881570816,1.0,1.0,0.6629692912101746,1.0,-0.4886339902877807,0.2271193861961364,0.2615146040916443,0.1150481849908828,0.0,0.0,0.0,25.141881942749023,25.0,47.30231094360352,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986877441406,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00030517578125,291.1499938964844,284.25,283.8976135253906,291.14361572265625,297.1253967285156,291.00848388671875,1.0,0.1510406881570816,1.0,1.0,0.6629692912101746,1.0,-0.4886339902877807,0.2271193861961364,0.2615146040916443,0.1150481849908828,0.0,0.0,0.0,25.141881942749023,25.0,47.30231094360352,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.543765127658844,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.2290682941675186,291.03192138671875,291.1499938964844,284.25,283.8915100097656,291.1664428710937,297.1253967285156,291.0396728515625,1.0,0.150984302163124,1.0,1.0,0.6671245098114014,1.0,-0.48862424492836,0.2262600213289261,0.2623642385005951,0.1140690073370933,0.0,0.0,0.0,25.11605834960937,25.0,44.695945739746094,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.543765127658844,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.543765127658844,0.050000000745058,0.2290682941675186,291.03192138671875,291.1499938964844,284.25,283.8915100097656,291.1664428710937,297.1253967285156,291.0396728515625,1.0,0.150984302163124,1.0,1.0,0.6671245098114014,1.0,-0.48862424492836,0.2262600213289261,0.2623642385005951,0.1140690073370933,0.0,0.0,0.0,25.11605834960937,25.0,44.695945739746094,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.543813169002533,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.045654296875,0.543813169002533,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.543813169002533,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.543813169002533,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.543813169002533,0.050000000745058,0.2290665060281753,291.0471496582031,291.1499938964844,284.25,283.88818359375,291.177001953125,297.12548828125,291.0546875,1.0,0.1509601026773452,1.0,1.0,0.6692021489143372,1.0,-0.488620400428772,0.2258638888597488,0.2627565264701843,0.1135384738445282,0.0,0.0,0.0,25.104969024658203,25.0,43.21720123291016,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604553222656,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0618896484375,291.1499938964844,284.25,283.8847045898437,291.1812744140625,297.1256103515625,291.0691223144531,1.0,0.1509382128715515,1.0,1.0,0.6697624325752258,1.0,-0.4886171221733093,0.2257800251245498,0.2628371119499206,0.1132722496986389,0.0,0.0,0.0,25.094879150390625,25.0,40.830596923828125,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08795166015625,291.1499938964844,284.25,283.8772888183594,291.1838684082031,297.1260986328125,291.09375,1.0,0.1509005576372146,1.0,1.0,0.6708829998970032,1.0,-0.4886122047901153,0.2256937772035598,0.2629184424877167,0.1126881837844848,0.0,0.0,0.0,25.077491760253903,25.0,33.573089599609375,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08795166015625,291.1499938964844,284.25,283.8772888183594,291.1838684082031,297.1260986328125,291.09375,1.0,0.1509005576372146,1.0,1.0,0.6708829998970032,1.0,-0.4886122047901153,0.2256937772035598,0.2629184424877167,0.1126881837844848,0.0,0.0,0.0,25.077491760253903,25.0,33.573089599609375,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1080017089844,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10894775390625,291.1499938964844,284.25,283.8692932128906,291.18524169921875,297.12677001953125,291.1136474609375,1.0,0.1508698165416717,1.0,1.0,0.6720035672187805,1.0,-0.4886092245578766,0.2256599962711334,0.2629492282867431,0.1119878068566322,0.0,0.0,0.0,25.06325340270996,25.0,26.848386764526367,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1080017089844,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10894775390625,291.1499938964844,284.25,283.8692932128906,291.18524169921875,297.12677001953125,291.1136474609375,1.0,0.1508698165416717,1.0,1.0,0.6720035672187805,1.0,-0.4886092245578766,0.2256599962711334,0.2629492282867431,0.1119878068566322,0.0,0.0,0.0,25.06325340270996,25.0,26.848386764526367,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12548828125,291.1499938964844,284.25,283.8607788085937,291.1747436523437,297.12762451171875,291.1287841796875,1.0,0.1508447825908661,1.0,1.0,0.6707755327224731,1.0,-0.4886078536510467,0.2261350601911544,0.2624727785587311,0.1116335391998291,0.0,0.0,0.0,25.0515193939209,25.0,18.85812187194824,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12548828125,291.1499938964844,284.25,283.8607788085937,291.1747436523437,297.12762451171875,291.1287841796875,1.0,0.1508447825908661,1.0,1.0,0.6707755327224731,1.0,-0.4886078536510467,0.2261350601911544,0.2624727785587311,0.1116335391998291,0.0,0.0,0.0,25.0515193939209,25.0,18.85812187194824,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1358337402344,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.1286315917969,291.1376953125,1.0,0.1508244425058365,1.0,1.0,0.6695475578308105,1.0,-0.4886079132556915,0.2266726195812225,0.261935293674469,0.1111886128783226,0.0,0.0,0.0,25.04191780090332,25.0,10.72347354888916,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1358337402344,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.1286315917969,291.1376953125,1.0,0.1508244425058365,1.0,1.0,0.6695475578308105,1.0,-0.4886079132556915,0.2266726195812225,0.261935293674469,0.1111886128783226,0.0,0.0,0.0,25.04191780090332,25.0,10.72347354888916,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1390075683594,291.1499938964844,284.25,283.8471374511719,291.1540832519531,297.1291809082031,291.1402587890625,1.0,0.1508157849311828,1.0,1.0,0.6689335107803345,1.0,-0.4886084496974945,0.2269582599401474,0.2616501748561859,0.110928326845169,0.0,0.0,0.0,25.037797927856445,25.0,7.150135040283203,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.140869140625,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1410522460937,291.1499938964844,284.25,283.8423767089844,291.1444091796875,297.1297607421875,291.1417236328125,1.0,0.1508079618215561,1.0,1.0,0.6677306890487671,1.0,-0.488609254360199,0.2273692339658737,0.261240005493164,0.1107581630349159,0.0,0.0,0.0,25.034029006958008,25.0,3.53204607963562,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1412048339844,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.1309814453125,291.1404724121094,1.0,0.1507945954799652,1.0,1.0,0.6653250455856323,1.0,-0.48861163854599,0.228241741657257,0.2603698968887329,0.1103709042072296,0.0,0.0,0.0,25.027530670166016,25.0,-3.8925914764404297,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1412048339844,291.1499938964844,284.25,283.8326110839844,291.1222229003906,297.1309814453125,291.1404724121094,1.0,0.1507945954799652,1.0,1.0,0.6653250455856323,1.0,-0.48861163854599,0.228241741657257,0.2603698968887329,0.1103709042072296,0.0,0.0,0.0,25.027530670166016,25.0,-3.8925914764404297,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363220214844,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629194021224976,1.0,-0.488614946603775,0.2291571050882339,0.2594578266143799,0.1099099963903427,0.0,0.0,0.0,25.02220344543457,25.0,-10.24729347229004,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363220214844,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629194021224976,1.0,-0.488614946603775,0.2291571050882339,0.2594578266143799,0.1099099963903427,0.0,0.0,0.0,25.02220344543457,25.0,-10.24729347229004,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605257987976074,1.0,-0.4886189997196197,0.230106920003891,0.2585120797157287,0.1093865185976028,0.0,0.0,0.0,25.017820358276367,25.0,-15.547080993652344,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605257987976074,1.0,-0.4886189997196197,0.230106920003891,0.2585120797157287,0.1093865185976028,0.0,0.0,0.0,25.017820358276367,25.0,-15.547080993652344,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.04986572265625,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581322550773621,1.0,-0.4886236786842346,0.2310869395732879,0.2575367391109466,0.1088188290596008,0.0,0.0,0.0,25.01422500610352,25.0,-19.92983055114746,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.04986572265625,297.1351013183594,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6581322550773621,1.0,-0.4886236786842346,0.2310869395732879,0.2575367391109466,0.1088188290596008,0.0,0.0,0.0,25.01422500610352,25.0,-19.92983055114746,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,291.03717041015625,297.1358337402344,291.1040344238281,1.0,0.1507653892040252,1.0,1.0,0.656935453414917,1.0,-0.4886261820793152,0.2315860390663147,0.2570401430130005,0.1085239499807357,0.0,0.0,0.0,25.012680053710938,25.0,-21.821075439453125,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
