time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677833616733551,0.050000000745058,0.0452741980552673,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45343017578125,0.677833616733551,0.050000000745058,0.0476759113371372,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677833616733551,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677833616733551,0.050000000745058,0.0476759113371372,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.9671550393104552,0.1550616323947906,0.6465915441513062,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990539550781,297.64764404296875,291.4583435058594,1.0,0.1838106364011764,1.0,1.0,0.623365044593811,1.0,-0.9869678020477296,0.4896997213363647,0.4972680509090423,0.2410840541124344,0.0,0.0,0.0,13.983370780944824,34.0,31.931026458740234,-0.0,78.0630874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719151735305786,0.050000000745058,0.0452859625220298,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678649902344,0.6719151735305786,0.050000000745058,0.0476882979273796,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719151735305786,0.050000000745058,0.0352224148809909,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719151735305786,0.050000000745058,0.0476882979273796,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820194840431212,0.1592881232500076,0.6962096095085144,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6270751953125,291.46978759765625,1.0,0.1930327862501144,1.0,1.0,0.6167685985565186,1.0,-1.0466047525405884,0.5227486491203308,0.5238561034202576,0.26309734582901,0.0,0.0,0.0,15.039740562438965,25.0,16.102062225341797,-0.0,91.8613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719151735305786,0.050000000745058,0.0452859625220298,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678649902344,0.6719151735305786,0.050000000745058,0.0476882979273796,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719151735305786,0.050000000745058,0.0352224148809909,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719151735305786,0.050000000745058,0.0476882979273796,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820194840431212,0.1592881232500076,0.6962096095085144,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859924316406,297.6270751953125,291.46978759765625,1.0,0.1930327862501144,1.0,1.0,0.6167685985565186,1.0,-1.0466047525405884,0.5227486491203308,0.5238561034202576,0.26309734582901,0.0,0.0,0.0,15.039740562438965,25.0,16.102062225341797,-0.0,91.8613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665410995483398,0.050000000745058,0.0452975519001483,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.460693359375,0.6665410995483398,0.050000000745058,0.0477005057036876,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665410995483398,0.050000000745058,0.0352314300835132,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665410995483398,0.050000000745058,0.0477005057036876,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9844902753829956,0.1637705415487289,0.7187955379486084,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.4065246582031,297.6121826171875,291.4537658691406,1.0,0.197553738951683,1.0,1.0,0.6006597876548767,1.0,-1.073758840560913,0.5462918877601624,0.5274670124053955,0.2815682590007782,0.0,0.0,0.0,15.701751708984377,25.0,-22.67360496520996,-0.0,98.96711730957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665410995483398,0.050000000745058,0.0452975519001483,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.460693359375,0.6665410995483398,0.050000000745058,0.0477005057036876,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665410995483398,0.050000000745058,0.0352314300835132,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.6665410995483398,0.050000000745058,0.0477005057036876,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.9844902753829956,0.1637705415487289,0.7187955379486084,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.4065246582031,297.6121826171875,291.4537658691406,1.0,0.197553738951683,1.0,1.0,0.6006597876548767,1.0,-1.073758840560913,0.5462918877601624,0.5274670124053955,0.2815682590007782,0.0,0.0,0.0,15.701751708984377,25.0,-22.67360496520996,-0.0,98.96711730957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.7924787402153015,0.1404083222150802,0.0766678377985954,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44158935546875,0.6643669605255127,0.050000000745058,0.0477056913077831,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643669605255127,0.050000000745058,0.03523525968194,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643669605255127,0.050000000745058,0.0477056913077831,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.9729130268096924,0.1663287729024887,0.6976890563964844,291.4368896484375,290.75,285.43682861328125,284.8147888183594,291.3648376464844,297.6195068359375,291.43194580078125,1.0,0.1998199373483657,1.0,1.0,0.5922186970710754,1.0,-1.0860846042633057,0.5583968758583069,0.5276877880096436,0.2912517786026001,0.0,0.0,0.0,15.99402141571045,25.0,-42.06632995605469,-0.0,102.28751373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147644042969,0.9270142316818236,0.1391428112983703,0.1230225414037704,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.7986516952514648,0.1435362249612808,0.0831049233675003,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.7248643636703491,0.1380888521671295,0.0456321761012077,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.6629316806793213,0.050000000745058,0.0477091670036315,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.41461181640625,0.9275531768798828,0.1695031225681305,0.6154400706291199,291.4141845703125,290.6499938964844,285.4716186523437,284.84930419921875,291.3235168457031,297.62451171875,291.4083251953125,1.0,0.2018208801746368,1.0,1.0,0.5845509767532349,1.0,-1.0979777574539185,0.5700998306274414,0.527877926826477,0.300658643245697,0.0,0.0,0.0,16.239896774291992,45.0,-57.05564498901367,-0.0,105.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.9453534483909608,0.1371700018644333,0.1242667883634567,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3853454589844,0.9534340500831604,0.144500657916069,0.1339088827371597,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.934548556804657,0.1386141031980514,0.0937885642051696,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.6723304986953735,0.050000000745058,0.0476868525147438,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.9072116613388062,0.1742778569459915,0.5574063658714294,291.38446044921875,290.6499938964844,285.5076904296875,284.885009765625,291.27764892578125,297.6279296875,291.377685546875,1.0,0.2076635807752609,1.0,1.0,0.5764966011047363,1.0,-1.1362886428833008,0.5955343246459961,0.5407542586326599,0.3212206363677978,0.0,0.0,0.0,16.23422622680664,45.0,-72.68540954589844,-0.0,115.91854095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9569452404975892,0.1362555921077728,0.1230911090970039,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.9749134182929992,0.144718050956726,0.1370340883731842,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.9603346586227416,0.1378527879714965,0.0967039540410041,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34991455078125,0.936742663383484,0.1411229968070984,0.122404359281063,297.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35015869140625,0.8956311345100403,0.1795868277549743,0.5146554708480835,291.3481750488281,290.1499938964844,285.5431823730469,284.9200439453125,291.2216491699219,297.64910888671875,291.3402099609375,1.0,0.2158533185720443,1.0,1.0,0.565935492515564,1.0,-1.1927435398101809,0.6343559622764587,0.5583875775337219,0.3463037312030792,0.0,0.0,0.0,16.4330997467041,65.0,-90.33450317382812,-0.0,129.6897430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9269291758537292,0.137662649154663,0.1235190629959106,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.251708984375,0.9490753412246704,0.1463836133480072,0.1383430808782577,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301998615264891,0.1388043612241745,0.0969427675008773,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9382333159446716,0.1417327225208282,0.1341994553804397,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9202478528022766,0.1892472803592682,0.6056275963783264,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.0882873535156,297.6834411621094,291.2397766113281,1.0,0.2381289452314376,1.0,1.0,0.5448132753372192,1.0,-1.3184508085250854,0.7214955687522888,0.5969551801681519,0.4086332023143768,0.0,0.0,0.0,19.484804153442383,85.0,-131.57708740234375,-0.0,173.84552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9269291758537292,0.137662649154663,0.1235190629959106,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.251708984375,0.9490753412246704,0.1463836133480072,0.1383430808782577,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301998615264891,0.1388043612241745,0.0969427675008773,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9382333159446716,0.1417327225208282,0.1341994553804397,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9202478528022766,0.1892472803592682,0.6056275963783264,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.0882873535156,297.6834411621094,291.2397766113281,1.0,0.2381289452314376,1.0,1.0,0.5448132753372192,1.0,-1.3184508085250854,0.7214955687522888,0.5969551801681519,0.4086332023143768,0.0,0.0,0.0,19.484804153442383,85.0,-131.57708740234375,-0.0,173.84552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8973338603973389,0.1408820748329162,0.1262385547161102,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.916803538799286,0.1495488435029983,0.1411040723323822,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.899543046951294,0.1418922394514084,0.0988905802369117,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.9045464396476746,0.1440002471208572,0.1360599100589752,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.9510360956192015,0.1957201510667801,0.7364838719367981,291.1173400878906,289.1499938964844,285.6786499023437,285.0523986816406,290.9326171875,297.6819763183594,291.1056823730469,1.0,0.2679052650928497,1.0,1.0,0.5236910581588745,1.0,-1.486667513847351,0.8371245861053467,0.6495428681373596,0.4902732670307159,0.0,0.0,0.0,24.103883743286133,105.0,-174.5693817138672,-0.0,247.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8973338603973389,0.1408820748329162,0.1262385547161102,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199951171875,0.916803538799286,0.1495488435029983,0.1411040723323822,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.899543046951294,0.1418922394514084,0.0988905802369117,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.9045464396476746,0.1440002471208572,0.1360599100589752,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.9510360956192015,0.1957201510667801,0.7364838719367981,291.1173400878906,289.1499938964844,285.6786499023437,285.0523986816406,290.9326171875,297.6819763183594,291.1056823730469,1.0,0.2679052650928497,1.0,1.0,0.5236910581588745,1.0,-1.486667513847351,0.8371245861053467,0.6495428681373596,0.4902732670307159,0.0,0.0,0.0,24.103883743286133,105.0,-174.5693817138672,-0.0,247.5693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.8572298884391785,0.1438272893428802,0.1292024999856948,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8646545410156,0.8748727440834045,0.1531474292278289,0.1446356326341629,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.8595290780067444,0.1451057940721511,0.1013140603899955,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8654479980469,0.8630449771881104,0.1468847095966339,0.1388767510652542,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602294921875,0.9622748494148254,0.1986057311296463,0.8919835090637207,290.85711669921875,288.6499938964844,285.7415466308594,285.1129455566406,290.4863586425781,297.645263671875,290.8314208984375,1.0,0.3043010532855987,1.0,1.0,0.475475549697876,1.0,-1.6875797510147097,1.0178534984588623,0.6697262525558472,0.6301730871200562,0.0,0.0,0.0,31.40338897705078,125.0,-357.5013122558594,-0.0,363.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.8572298884391785,0.1438272893428802,0.1292024999856948,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8646545410156,0.8748727440834045,0.1531474292278289,0.1446356326341629,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.8595290780067444,0.1451057940721511,0.1013140603899955,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8654479980469,0.8630449771881104,0.1468847095966339,0.1388767510652542,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602294921875,0.9622748494148254,0.1986057311296463,0.8919835090637207,290.85711669921875,288.6499938964844,285.7415466308594,285.1129455566406,290.4863586425781,297.645263671875,290.8314208984375,1.0,0.3043010532855987,1.0,1.0,0.475475549697876,1.0,-1.6875797510147097,1.0178534984588623,0.6697262525558472,0.6301730871200562,0.0,0.0,0.0,31.40338897705078,125.0,-357.5013122558594,-0.0,363.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.455078125,0.7151741981506348,0.144953578710556,0.1316385269165039,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.453369140625,0.7307270169258118,0.155827522277832,0.1484709680080413,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548034667969,0.7178703546524048,0.146854966878891,0.1035865992307663,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7209300398826599,0.1489948183298111,0.1421439200639724,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.447998046875,0.7920200228691101,0.1991535425186157,0.9007920026779176,290.44384765625,288.1499938964844,285.8006286621094,285.1690673828125,289.9257507324219,297.5889587402344,290.4102783203125,1.0,0.3365987539291382,1.0,1.0,0.4272600412368774,1.0,-1.7122777700424194,1.1162446737289429,0.5960331559181213,0.7235953211784363,0.0,0.0,0.0,58.80480194091797,113.0,-539.2592163085938,-0.0,456.6689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.455078125,0.7151741981506348,0.144953578710556,0.1316385269165039,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.453369140625,0.7307270169258118,0.155827522277832,0.1484709680080413,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548034667969,0.7178703546524048,0.146854966878891,0.1035865992307663,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544372558594,0.7209300398826599,0.1489948183298111,0.1421439200639724,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.447998046875,0.7920200228691101,0.1991535425186157,0.9007920026779176,290.44384765625,288.1499938964844,285.8006286621094,285.1690673828125,289.9257507324219,297.5889587402344,290.4102783203125,1.0,0.3365987539291382,1.0,1.0,0.4272600412368774,1.0,-1.7122777700424194,1.1162446737289429,0.5960331559181213,0.7235953211784363,0.0,0.0,0.0,58.80480194091797,113.0,-539.2592163085938,-0.0,456.6689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123718261719,0.6889026761054993,0.1450240314006805,0.1322050839662552,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2103576660156,0.7072709202766418,0.1568829864263534,0.1499431133270263,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21197509765625,0.6923683881759644,0.1473146378993988,0.1042845696210861,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115478515625,0.6961492896080017,0.1498011201620102,0.1433702558279037,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047119140625,0.7633755207061768,0.1991878747940063,0.9031739830970764,290.2002258300781,288.1499938964844,285.8285522460937,285.1952819824219,289.6274719238281,297.5611267089844,290.1639404296875,1.0,0.3468268513679504,1.0,1.0,0.4031522870063782,1.0,-1.7199007272720337,1.1662510633468628,0.5536496639251709,0.7719487547874451,0.0,0.0,0.0,68.74813079833984,113.0,-612.3995361328125,-0.0,490.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94390869140625,0.6729444861412048,0.1448443681001663,0.1324241906404495,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.6924763321876526,0.1577692180871963,0.1511428654193878,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.676936149597168,0.1475482434034347,0.1047352030873298,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.6812150478363037,0.1504561454057693,0.1443430632352829,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.7470754384994507,0.1990387290716171,0.9042568802833556,289.9299011230469,287.6499938964844,285.8553771972656,285.22021484375,289.2698059082031,297.5332336425781,289.8877258300781,1.0,0.3542042672634125,1.0,1.0,0.3745279014110565,1.0,-1.7246172428131104,1.2242283821105957,0.5003888607025146,0.8288315534591675,0.0,0.0,0.0,75.9573745727539,101.0,-697.7843627929688,-0.0,514.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147888183594,0.6562034487724304,0.143760472536087,0.1319819837808609,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.6782141923904419,0.1589971780776977,0.1528076380491256,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.6612611413002014,0.1473280489444732,0.1049882099032402,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.6667812466621399,0.151267796754837,0.1456004828214645,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047790527344,0.7306748032569885,0.1981112509965896,0.9026398062705994,289.2988586425781,287.1499938964844,285.90533447265625,285.26580810546875,288.53826904296875,297.4765319824219,289.2521057128906,1.0,0.3620259165763855,1.0,1.0,0.3172791302204132,1.0,-1.725964069366455,1.3369832038879397,0.3889808058738708,0.9410664439201356,0.0,0.0,0.0,84.36670684814453,89.0,-841.0963134765625,-0.0,540.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3147888183594,0.6562034487724304,0.143760472536087,0.1319819837808609,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114624023437,0.6782141923904419,0.1589971780776977,0.1528076380491256,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.6612611413002014,0.1473280489444732,0.1049882099032402,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.6667812466621399,0.151267796754837,0.1456004828214645,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3047790527344,0.7306748032569885,0.1981112509965896,0.9026398062705994,289.2988586425781,287.1499938964844,285.90533447265625,285.26580810546875,288.53826904296875,297.4765319824219,289.2521057128906,1.0,0.3620259165763855,1.0,1.0,0.3172791302204132,1.0,-1.725964069366455,1.3369832038879397,0.3889808058738708,0.9410664439201356,0.0,0.0,0.0,84.36670684814453,89.0,-841.0963134765625,-0.0,540.3642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.6497852206230164,0.1419425755739212,0.1305831670761108,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546325683594,0.6749997735023499,0.1595976948738098,0.1536132395267486,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.657470703125,0.6560056209564209,0.1463538706302642,0.1044948324561119,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.6631894707679749,0.1515189558267593,0.1460541486740112,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6483764648437,0.7248982787132263,0.196414366364479,0.8963093757629395,288.64239501953125,287.25,285.95001220703125,285.3053894042969,287.8587341308594,297.41925048828125,288.5960388183594,1.0,0.3629485666751861,1.0,1.0,0.2600303888320923,1.0,-1.71760892868042,1.43507719039917,0.28253173828125,1.0406497716903689,0.0,0.0,0.0,86.67204284667969,77.0,-892.429931640625,-0.0,541.8546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65850830078125,0.6497852206230164,0.1419425755739212,0.1305831670761108,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546325683594,0.6749997735023499,0.1595976948738098,0.1536132395267486,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.657470703125,0.6560056209564209,0.1463538706302642,0.1044948324561119,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.6631894707679749,0.1515189558267593,0.1460541486740112,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6483764648437,0.7248982787132263,0.196414366364479,0.8963093757629395,288.64239501953125,287.25,285.95001220703125,285.3053894042969,287.8587341308594,297.41925048828125,288.5960388183594,1.0,0.3629485666751861,1.0,1.0,0.2600303888320923,1.0,-1.71760892868042,1.43507719039917,0.28253173828125,1.0406497716903689,0.0,0.0,0.0,86.67204284667969,77.0,-892.429931640625,-0.0,541.8546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679626464844,0.6488454937934875,0.1395410895347595,0.1285047829151153,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.6777287721633911,0.1593784093856811,0.1535717993974685,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.6563495397567749,0.1447387784719467,0.1034424901008606,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657043457031,0.665463387966156,0.1511042714118957,0.1457929462194442,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.7248782515525818,0.193921610713005,0.8858317136764526,288.05426025390625,287.3500061035156,285.9911804199219,285.3408508300781,287.3632202148437,297.3616027832031,288.0157775878906,1.0,0.3590108454227447,1.0,1.0,0.2112963199615478,1.0,-1.7009121179580688,1.4979994297027588,0.20291268825531,1.1068845987319946,0.0,0.0,0.0,84.80098724365234,65.0,-815.3604736328125,-0.0,525.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0679626464844,0.6488454937934875,0.1395410895347595,0.1285047829151153,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0642395019531,0.6777287721633911,0.1593784093856811,0.1535717993974685,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.6563495397567749,0.1447387784719467,0.1034424901008606,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657043457031,0.665463387966156,0.1511042714118957,0.1457929462194442,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.7248782515525818,0.193921610713005,0.8858317136764526,288.05426025390625,287.3500061035156,285.9911804199219,285.3408508300781,287.3632202148437,297.3616027832031,288.0157775878906,1.0,0.3590108454227447,1.0,1.0,0.2112963199615478,1.0,-1.7009121179580688,1.4979994297027588,0.20291268825531,1.1068845987319946,0.0,0.0,0.0,84.80098724365234,65.0,-815.3604736328125,-0.0,525.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57940673828125,0.6517258286476135,0.1368378400802612,0.1259607672691345,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.575927734375,0.6844087839126587,0.1584944576025009,0.1526924818754196,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.6606314778327942,0.1427627354860305,0.1019766852259635,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.6715860366821289,0.1500532627105713,0.1447556763887405,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7288185954093933,0.1909124106168747,0.8719552755355835,287.5677795410156,287.45001220703125,286.03106689453125,285.37457275390625,286.9773864746094,297.3137512207031,287.5355834960937,1.0,0.3515443801879883,1.0,1.0,0.1625622808933258,1.0,-1.677139401435852,1.5382715463638306,0.1388678103685379,1.1519583463668823,0.0,0.0,0.0,80.1098403930664,53.0,-697.2730712890625,-0.0,497.4671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57940673828125,0.6517258286476135,0.1368378400802612,0.1259607672691345,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.575927734375,0.6844087839126587,0.1584944576025009,0.1526924818754196,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.6606314778327942,0.1427627354860305,0.1019766852259635,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771789550781,0.6715860366821289,0.1500532627105713,0.1447556763887405,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.7288185954093933,0.1909124106168747,0.8719552755355835,287.5677795410156,287.45001220703125,286.03106689453125,285.37457275390625,286.9773864746094,297.3137512207031,287.5355834960937,1.0,0.3515443801879883,1.0,1.0,0.1625622808933258,1.0,-1.677139401435852,1.5382715463638306,0.1388678103685379,1.1519583463668823,0.0,0.0,0.0,80.1098403930664,53.0,-697.2730712890625,-0.0,497.4671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35595703125,0.6548123955726624,0.1354916244745254,0.1246329471468925,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520202636719,0.6894732713699341,0.1579452902078628,0.152084082365036,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.6645111441612244,0.1417684555053711,0.1011937037110328,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534240722656,0.6763249039649963,0.1494226455688476,0.1440691351890564,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478698730469,0.7324435114860535,0.189365342259407,0.8645037412643433,287.3431091308594,287.45001220703125,286.050537109375,285.3908386230469,286.6928100585937,297.2928466796875,287.3053283691406,1.0,0.3468221426010132,1.0,1.0,0.1381952464580536,1.0,-1.664103627204895,1.5726418495178225,0.0914617404341697,1.188880443572998,0.0,0.0,0.0,76.91278076171875,53.0,-688.71484375,-0.0,480.4988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224365234375,0.6589674353599548,0.1341375261545181,0.1232958287000656,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.6956170201301575,0.1573237627744674,0.1513997614383697,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.669511616230011,0.1407580226659774,0.1003961116075515,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203918457031,0.6821439266204834,0.1487238407135009,0.1433096677064895,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.7371082305908203,0.1877769082784652,0.8568578362464905,287.1132202148437,287.54998779296875,286.0697326660156,285.4066772460937,286.6618347167969,297.2733154296875,287.0915222167969,1.0,0.3415678739547729,1.0,1.0,0.1385090351104736,1.0,-1.6506282091140747,1.5632972717285156,0.0873308703303337,1.182367920875549,0.0,0.0,0.0,73.31266784667969,41.0,-602.4801025390625,-0.0,462.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6722425818443298,0.1319631785154342,0.1208606585860252,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.7125278115272522,0.15635946393013,0.1500634998083114,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6845912933349609,0.1392080634832382,0.098955824971199,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6985989212989807,0.1475953012704849,0.1418220400810241,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7512485384941101,0.185032457113266,0.8423011302947998,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,297.2423400878906,286.9228515625,1.0,0.3298270404338836,1.0,1.0,0.1391365826129913,1.0,-1.6251047849655151,1.5387897491455078,0.0863149985671043,1.1631629467010498,0.0,0.0,0.0,64.92890167236328,29.0,-321.36236572265625,-0.0,424.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6722425818443298,0.1319631785154342,0.1208606585860252,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93426513671875,0.7125278115272522,0.15635946393013,0.1500634998083114,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6845912933349609,0.1392080634832382,0.098955824971199,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6985989212989807,0.1475953012704849,0.1418220400810241,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.7512485384941101,0.185032457113266,0.8423011302947998,286.9319763183594,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,297.2423400878906,286.9228515625,1.0,0.3298270404338836,1.0,1.0,0.1391365826129913,1.0,-1.6251047849655151,1.5387897491455078,0.0863149985671043,1.1631629467010498,0.0,0.0,0.0,64.92890167236328,29.0,-321.36236572265625,-0.0,424.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.6959977746009827,0.130684033036232,0.1191641613841056,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7367019057273865,0.1560218036174774,0.1492215692996978,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.709857165813446,0.1384374797344207,0.0980123281478881,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7236185073852539,0.1470746994018554,0.1408111453056335,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.7761331796646118,0.1831159144639969,0.8310225605964661,286.8473815917969,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236328125,286.8432922363281,1.0,0.3170363903045654,1.0,1.0,0.1397641450166702,1.0,-1.6061655282974243,1.5202841758728027,0.0858814418315887,1.1485673189163208,0.0,0.0,0.0,55.13231658935547,25.0,-158.37644958496094,-0.0,386.86273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.6959977746009827,0.130684033036232,0.1191641613841056,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7367019057273865,0.1560218036174774,0.1492215692996978,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.709857165813446,0.1384374797344207,0.0980123281478881,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7236185073852539,0.1470746994018554,0.1408111453056335,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.7761331796646118,0.1831159144639969,0.8310225605964661,286.8473815917969,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.2236328125,286.8432922363281,1.0,0.3170363903045654,1.0,1.0,0.1397641450166702,1.0,-1.6061655282974243,1.5202841758728027,0.0858814418315887,1.1485673189163208,0.0,0.0,0.0,55.13231658935547,25.0,-158.37644958496094,-0.0,386.86273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237572073936462,0.1302560716867447,0.1182549148797988,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.7662248611450195,0.1563706248998642,0.1490370333194732,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371410727500916,0.1383905410766601,0.0975969657301902,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.751448929309845,0.147221952676773,0.140441820025444,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.807155430316925,0.1820530146360397,0.8236241936683655,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.0845642089844,297.21502685546875,286.9510192871094,1.0,0.3065201640129089,1.0,1.0,0.1691538989543914,1.0,-1.595022678375244,1.4631719589233398,0.1318507492542266,1.0939052104949951,0.0,0.0,0.0,46.67586898803711,25.0,99.43647003173828,-0.0,357.8934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237572073936462,0.1302560716867447,0.1182549148797988,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.7662248611450195,0.1563706248998642,0.1490370333194732,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371410727500916,0.1383905410766601,0.0975969657301902,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.751448929309845,0.147221952676773,0.140441820025444,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.807155430316925,0.1820530146360397,0.8236241936683655,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.0845642089844,297.21502685546875,286.9510192871094,1.0,0.3065201640129089,1.0,1.0,0.1691538989543914,1.0,-1.595022678375244,1.4631719589233398,0.1318507492542266,1.0939052104949951,0.0,0.0,0.0,46.67586898803711,25.0,99.43647003173828,-0.0,357.8934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526698708534241,0.1307828426361084,0.1182906851172447,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8008019924163818,0.1575667113065719,0.1497227996587753,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680036425590515,0.1391722559928894,0.0978201329708099,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843276858329773,0.1481905728578567,0.1409180462360382,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388814330101013,0.1819991022348404,0.8211113214492798,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159423828125,287.1252746582031,1.0,0.2992033958435058,1.0,1.0,0.1985436528921127,1.0,-1.5937063694000244,1.4297727346420288,0.1639336347579956,1.060853362083435,0.0,0.0,0.0,40.15094757080078,25.0,211.32359313964844,-0.0,339.4628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
