time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526698708534241,0.1307828426361084,0.1182906851172447,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10693359375,0.8008019924163818,0.1575667113065719,0.1497227996587753,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680036425590515,0.1391722559928894,0.0978201329708099,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843276858329773,0.1481905728578567,0.1409180462360382,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388814330101013,0.1819991022348404,0.8211113214492798,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.3377685546875,297.2159423828125,287.1252746582031,1.0,0.2992033958435058,1.0,1.0,0.1985436528921127,1.0,-1.5937063694000244,1.4297727346420288,0.1639336347579956,1.060853362083435,0.0,0.0,0.0,40.15094757080078,25.0,211.32359313964844,-0.0,339.4628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074890136719,0.7692580819129944,0.1313047111034393,0.1185803562402725,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098083496094,0.8189100623130798,0.1584131419658661,0.1503375917673111,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20831298828125,0.7856076955795288,0.1397954523563385,0.0981224998831749,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090759277344,0.8026372790336609,0.1489169895648956,0.1414214968681335,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8562610745429993,0.1822623610496521,0.8213538527488708,287.2135925292969,287.95001220703125,286.2316589355469,285.53424072265625,287.4788818359375,297.2182006835937,287.2306213378906,1.0,0.2965018153190613,1.0,1.0,0.2132385373115539,1.0,-1.5960488319396973,1.4135699272155762,0.1824789643287658,1.0442146062850952,0.0,0.0,0.0,37.4578971862793,25.0,254.81716918945312,-0.0,333.2952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211975097656,0.7876071929931641,0.1319828182458877,0.1190251410007476,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.837163507938385,0.1594083607196808,0.1511085033416748,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32208251953125,0.8046342730522156,0.1405564844608307,0.098532535135746,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.8212507367134094,0.1497883647680282,0.1420773565769195,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32525634765625,0.8755654096603394,0.1826966702938079,0.8224450349807739,287.32769775390625,288.04998779296875,286.24871826171875,285.5469970703125,287.6143493652344,297.2215881347656,287.3455810546875,1.0,0.2943463027477264,1.0,1.0,0.2260389328002929,1.0,-1.6000961065292358,1.399773359298706,0.2003227472305297,1.0296239852905271,0.0,0.0,0.0,35.059234619140625,25.0,287.5316162109375,-0.0,328.75885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277415037155151,0.1337268203496933,0.1203139424324035,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.880107581615448,0.1617898792028427,0.1530650854110717,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441683053970337,0.1424388438463211,0.0996369644999504,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618266582489014,0.1519121825695037,0.1437940150499344,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.92167329788208,0.184008240699768,0.8268517255783081,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.902587890625,297.23150634765625,287.5942077636719,1.0,0.2914590239524841,1.0,1.0,0.2516397535800934,1.0,-1.6126667261123655,1.3727378845214844,0.2399289160966873,1.0000793933868408,0.0,0.0,0.0,30.9937744140625,25.0,336.8955993652344,-0.0,323.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668334960937,0.8277415037155151,0.1337268203496933,0.1203139424324035,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.880107581615448,0.1617898792028427,0.1530650854110717,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.8441683053970337,0.1424388438463211,0.0996369644999504,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8618266582489014,0.1519121825695037,0.1437940150499344,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.92167329788208,0.184008240699768,0.8268517255783081,287.5740661621094,288.1499938964844,286.2823791503906,285.57183837890625,287.902587890625,297.23150634765625,287.5942077636719,1.0,0.2914590239524841,1.0,1.0,0.2516397535800934,1.0,-1.6126667261123655,1.3727378845214844,0.2399289160966873,1.0000793933868408,0.0,0.0,0.0,30.9937744140625,25.0,336.8955993652344,-0.0,323.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755730986595154,0.1359223872423172,0.1220469772815704,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477783203125,0.9380663633346558,0.1646438241004943,0.155505284667015,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945413827896118,0.1447586119174957,0.1010730117559433,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153789281845092,0.1544951051473617,0.1459819227457046,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9788960218429564,0.1858460009098053,0.8338111639022827,287.85260009765625,288.25,286.31561279296875,285.5959167480469,288.2174072265625,297.2445678710937,287.8748779296875,1.0,0.2901713252067566,1.0,1.0,0.2772405445575714,1.0,-1.630380392074585,1.3452913761138916,0.2850890457630157,0.9690537452697754,0.0,0.0,0.0,27.694276809692383,25.0,381.4244384765625,-0.0,323.4989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.8755730986595154,0.1359223872423172,0.1220469772815704,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477783203125,0.9380663633346558,0.1646438241004943,0.155505284667015,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84576416015625,0.8945413827896118,0.1447586119174957,0.1010730117559433,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468017578125,0.9153789281845092,0.1544951051473617,0.1459819227457046,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494873046875,0.9788960218429564,0.1858460009098053,0.8338111639022827,287.85260009765625,288.25,286.31561279296875,285.5959167480469,288.2174072265625,297.2445678710937,287.8748779296875,1.0,0.2901713252067566,1.0,1.0,0.2772405445575714,1.0,-1.630380392074585,1.3452913761138916,0.2850890457630157,0.9690537452697754,0.0,0.0,0.0,27.694276809692383,25.0,381.4244384765625,-0.0,323.4989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945942521095276,0.1384457349777221,0.1242254823446273,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.9604363441467284,0.1678703874349594,0.1584459245204925,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.9147130250930786,0.1474183052778244,0.1028565168380737,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381380081176758,0.1574378162622451,0.1486577987670898,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887601733207704,0.1883201599121093,0.8254010081291199,288.11138916015625,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.259765625,288.12823486328125,1.0,0.2893950641155243,1.0,1.0,0.2913960516452789,1.0,-1.6317561864852903,1.321577787399292,0.3101784288883209,0.9452858567237854,0.0,0.0,0.0,26.88045310974121,28.0,348.74542236328125,-0.0,321.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.8945942521095276,0.1384457349777221,0.1242254823446273,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.9604363441467284,0.1678703874349594,0.1584459245204925,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.9147130250930786,0.1474183052778244,0.1028565168380737,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10711669921875,0.9381380081176758,0.1574378162622451,0.1486577987670898,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.9887601733207704,0.1883201599121093,0.8254010081291199,288.11138916015625,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.259765625,288.12823486328125,1.0,0.2893950641155243,1.0,1.0,0.2913960516452789,1.0,-1.6317561864852903,1.321577787399292,0.3101784288883209,0.9452858567237854,0.0,0.0,0.0,26.88045310974121,28.0,348.74542236328125,-0.0,321.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.896558940410614,0.1410900056362152,0.1265823990106582,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.326416015625,0.9630203247070312,0.1713456958532333,0.1616777181625366,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169984459877014,0.1502774804830551,0.1048240512609481,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.940756618976593,0.1606158912181854,0.1516131907701492,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.981928050518036,0.1917100101709365,0.8153544068336487,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.2749938964844,288.34576416015625,1.0,0.2898436784744262,1.0,1.0,0.305551528930664,1.0,-1.6323504447937012,1.297128438949585,0.3352219760417938,0.9206705093383788,0.0,0.0,0.0,27.10432243347168,31.0,315.45684814453125,-0.0,322.7683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.896558940410614,0.1410900056362152,0.1265823990106582,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.326416015625,0.9630203247070312,0.1713456958532333,0.1616777181625366,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169984459877014,0.1502774804830551,0.1048240512609481,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.940756618976593,0.1606158912181854,0.1516131907701492,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.981928050518036,0.1917100101709365,0.8153544068336487,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.2749938964844,288.34576416015625,1.0,0.2898436784744262,1.0,1.0,0.305551528930664,1.0,-1.6323504447937012,1.297128438949585,0.3352219760417938,0.9206705093383788,0.0,0.0,0.0,27.10432243347168,31.0,315.45684814453125,-0.0,322.7683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.8971577882766724,0.1424546986818313,0.1277989000082016,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333801269531,0.963960826396942,0.1731735616922378,0.1633813977241516,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.9177704453468324,0.1517752259969711,0.1058578565716743,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9416932463645936,0.1622880101203918,0.153172492980957,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338684082031,0.978682577610016,0.1936432272195816,0.8124730587005615,288.4364013671875,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.28326416015625,288.45245361328125,1.0,0.2905418276786804,1.0,1.0,0.3126292824745178,1.0,-1.6355079412460327,1.286663293838501,0.3488446176052093,0.909538745880127,0.0,0.0,0.0,27.3026123046875,31.0,306.8201599121094,-0.0,324.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.8976152539253235,0.1438472270965576,0.1290426105260849,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5297241210937,0.964777648448944,0.1750521212816238,0.1651387214660644,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.9184022545814514,0.1533079296350479,0.1069207042455673,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.9424967765808104,0.1640058904886245,0.1547807306051254,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.975628674030304,0.195687711238861,0.8108325600624084,288.5318908691406,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428771972656,1.0,0.2915365397930145,1.0,1.0,0.3131210803985595,1.0,-1.6403461694717407,1.2884249687194824,0.3519212007522583,0.9102468490600586,0.0,0.0,0.0,27.55136108398437,34.0,269.99029541015625,-0.0,328.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982433676719666,0.1465831100940704,0.1315307170152664,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.647216796875,0.9661698937416076,0.1788006573915481,0.1687018573284149,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.919335126876831,0.1563140749931335,0.1090474501252174,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438378810882568,0.1674260348081588,0.1580364257097244,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.970727801322937,0.1998566091060638,0.8117751479148865,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6559143066406,1.0,0.29438516497612,1.0,1.0,0.3141047358512878,1.0,-1.6552013158798218,1.2970976829528809,0.3581035733222961,0.915723443031311,0.0,0.0,0.0,28.17680549621582,37.0,183.72344970703125,-0.0,337.3612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982433676719666,0.1465831100940704,0.1315307170152664,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.647216796875,0.9661698937416076,0.1788006573915481,0.1687018573284149,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.919335126876831,0.1563140749931335,0.1090474501252174,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438378810882568,0.1674260348081588,0.1580364257097244,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.970727801322937,0.1998566091060638,0.8117751479148865,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6559143066406,1.0,0.29438516497612,1.0,1.0,0.3141047358512878,1.0,-1.6552013158798218,1.2970976829528809,0.3581035733222961,0.915723443031311,0.0,0.0,0.0,28.17680549621582,37.0,183.72344970703125,-0.0,337.3612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987083435058594,0.1492024511098861,0.1339190900325775,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.9674443006515504,0.182448998093605,0.1721864640712738,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200246334075928,0.1591698229312896,0.1110758557915687,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450408816337584,0.1707403510808944,0.1612075716257095,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681992530822754,0.2038866877555847,0.8187069892883301,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983220815658569,1.0,1.0,0.3150883615016937,1.0,-1.676814079284668,1.3104578256607056,0.3663562834262848,0.9244627952575684,0.0,0.0,0.0,28.94563674926757,55.0,135.32992553710938,-0.0,350.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987083435058594,0.1492024511098861,0.1339190900325775,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.9674443006515504,0.182448998093605,0.1721864640712738,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200246334075928,0.1591698229312896,0.1110758557915687,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450408816337584,0.1707403510808944,0.1612075716257095,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681992530822754,0.2038866877555847,0.8187069892883301,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.32470703125,288.74298095703125,1.0,0.2983220815658569,1.0,1.0,0.3150883615016937,1.0,-1.676814079284668,1.3104578256607056,0.3663562834262848,0.9244627952575684,0.0,0.0,0.0,28.94563674926757,55.0,135.32992553710938,-0.0,350.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980644345283508,0.151767298579216,0.1362445205450058,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9675443768501282,0.1860315799713134,0.1755968630313873,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194012880325316,0.1619644612073898,0.1130420789122581,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449412822723388,0.173990711569786,0.1643032282590866,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785101413726808,0.2072312533855438,0.8631189465522766,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.335693359375,288.8171081542969,1.0,0.3102086782455444,1.0,1.0,0.3148051500320434,1.0,-1.743052959442139,1.3572404384613037,0.3858124911785126,0.9568117260932922,0.0,0.0,0.0,30.738969802856445,58.0,111.53913879394533,-0.0,392.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980644345283508,0.151767298579216,0.1362445205450058,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9675443768501282,0.1860315799713134,0.1755968630313873,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194012880325316,0.1619644612073898,0.1130420789122581,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449412822723388,0.173990711569786,0.1643032282590866,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785101413726808,0.2072312533855438,0.8631189465522766,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.335693359375,288.8171081542969,1.0,0.3102086782455444,1.0,1.0,0.3148051500320434,1.0,-1.743052959442139,1.3572404384613037,0.3858124911785126,0.9568117260932922,0.0,0.0,0.0,30.738969802856445,58.0,111.53913879394533,-0.0,392.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986043930053711,0.1541757732629776,0.1384582221508026,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834533691406,0.9688854217529296,0.1894588470458984,0.1788879334926605,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202648997306824,0.1646735221147537,0.1149569749832153,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.946256697177887,0.1771144717931747,0.167299747467041,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907433390617372,0.2090346366167068,0.9149015545845032,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225389122962951,1.0,1.0,0.3145219087600708,1.0,-1.81775176525116,1.4096596240997314,0.4080921709537506,0.9934431314468384,0.0,0.0,0.0,32.71418762207031,61.0,101.16466522216795,-0.0,442.9497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8986043930053711,0.1541757732629776,0.1384582221508026,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834533691406,0.9688854217529296,0.1894588470458984,0.1788879334926605,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202648997306824,0.1646735221147537,0.1149569749832153,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.946256697177887,0.1771144717931747,0.167299747467041,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907433390617372,0.2090346366167068,0.9149015545845032,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,297.3363647460937,288.8892822265625,1.0,0.3225389122962951,1.0,1.0,0.3145219087600708,1.0,-1.81775176525116,1.4096596240997314,0.4080921709537506,0.9934431314468384,0.0,0.0,0.0,32.71418762207031,61.0,101.16466522216795,-0.0,442.9497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8972865343093872,0.1553175896406173,0.1395097821950912,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9173889160156,0.9679192900657654,0.1910986304283142,0.1804703325033188,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169311523437,0.9189532995224,0.1660034507513046,0.1158970147371292,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.9451175928115844,0.1786188036203384,0.1687493622303009,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176330566406,0.9949327707290648,0.2094392925500869,0.9411096572875975,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9968566894531,297.33502197265625,288.9230041503906,1.0,0.3288581371307373,1.0,1.0,0.3143802881240845,1.0,-1.8547524213790887,1.4355238676071167,0.4192285537719726,1.0114790201187134,0.0,0.0,0.0,33.83074188232422,61.0,97.003173828125,-0.0,469.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.95068359375,0.8491494059562683,0.1563718914985656,0.1406673789024353,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9513854980469,0.9107887744903564,0.1926291435956955,0.1821495443582534,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.950927734375,0.8678920269012451,0.1672568470239639,0.1169334650039672,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.88965904712677,0.1800229549407959,0.1703054755926132,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95166015625,0.9421189427375792,0.2096986919641494,0.9433485865592957,288.9523620605469,289.04998779296875,286.5779113769531,285.77398681640625,289.0276794433594,297.3341064453125,288.9571228027344,1.0,0.3340259790420532,1.0,1.0,0.3156135976314544,1.0,-1.859845399856568,1.4365320205688477,0.4233133196830749,1.0127023458480835,0.0,0.0,0.0,38.51216506958008,64.0,95.1366958618164,-0.0,489.1664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8105654120445251,0.1584958583116531,0.142786756157875,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.8662702441215515,0.1955987066030502,0.1852116584777832,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280602097511292,0.1697035878896713,0.1188263818621635,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473787903785706,0.1827463209629058,0.1731348633766174,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888471722602844,0.2105725109577179,0.9478635787963868,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220947265625,1.0,0.3433958888053894,1.0,1.0,0.318080186843872,1.0,-1.881812334060669,1.446723699569702,0.4350886344909668,1.0171207189559937,0.0,0.0,0.0,44.9480094909668,67.0,91.76893615722656,-0.0,523.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162353515625,0.8105654120445251,0.1584958583116531,0.142786756157875,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.8662702441215515,0.1955987066030502,0.1852116584777832,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280602097511292,0.1697035878896713,0.1188263818621635,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.8473787903785706,0.1827463209629058,0.1731348633766174,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8888471722602844,0.2105725109577179,0.9478635787963868,289.0177307128906,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,297.3338623046875,289.0220947265625,1.0,0.3433958888053894,1.0,1.0,0.318080186843872,1.0,-1.881812334060669,1.446723699569702,0.4350886344909668,1.0171207189559937,0.0,0.0,0.0,44.9480094909668,67.0,91.76893615722656,-0.0,523.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849794626235962,0.1606686115264892,0.1449171304702758,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08233642578125,0.8405429124832153,0.1985217481851577,0.1881798803806305,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035140037536621,0.1720914840698242,0.1206505522131919,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229852318763733,0.1854125261306762,0.1758649200201034,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586662411689758,0.2117587178945541,0.9538275003433228,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1556701660156,297.3349914550781,289.08746337890625,1.0,0.35135018825531,1.0,1.0,0.320546805858612,1.0,-1.900564312934876,1.4544501304626465,0.4461142122745514,1.0207442045211792,0.0,0.0,0.0,50.60737609863281,55.0,91.0791015625,-0.0,554.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849794626235962,0.1606686115264892,0.1449171304702758,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08233642578125,0.8405429124832153,0.1985217481851577,0.1881798803806305,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035140037536621,0.1720914840698242,0.1206505522131919,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229852318763733,0.1854125261306762,0.1758649200201034,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8586662411689758,0.2117587178945541,0.9538275003433228,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1556701660156,297.3349914550781,289.08746337890625,1.0,0.35135018825531,1.0,1.0,0.320546805858612,1.0,-1.900564312934876,1.4544501304626465,0.4461142122745514,1.0207442045211792,0.0,0.0,0.0,50.60737609863281,55.0,91.0791015625,-0.0,554.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908159494400024,0.1629365384578704,0.1469064205884933,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620178222656,0.8465883135795593,0.2014952898025512,0.1909476369619369,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094099760055542,0.1745038479566574,0.122309036552906,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.828676164150238,0.1881107985973358,0.1783784180879593,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627177476882935,0.2131843715906143,0.9598469138145448,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552490234375,297.3367614746094,289.1689758300781,1.0,0.3532607555389404,1.0,1.0,0.326197862625122,1.0,-1.918515682220459,1.4550150632858276,0.4635006487369537,1.0174132585525513,0.0,0.0,0.0,50.61529922485352,43.0,110.62965393066406,-0.0,567.0479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908159494400024,0.1629365384578704,0.1469064205884933,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620178222656,0.8465883135795593,0.2014952898025512,0.1909476369619369,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094099760055542,0.1745038479566574,0.122309036552906,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.828676164150238,0.1881107985973358,0.1783784180879593,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627177476882935,0.2131843715906143,0.9598469138145448,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552490234375,297.3367614746094,289.1689758300781,1.0,0.3532607555389404,1.0,1.0,0.326197862625122,1.0,-1.918515682220459,1.4550150632858276,0.4635006487369537,1.0174132585525513,0.0,0.0,0.0,50.61529922485352,43.0,110.62965393066406,-0.0,567.0479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206495046615601,0.1654016375541687,0.1488922238349914,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555236816406,0.8784902095794678,0.2046320885419845,0.1936800926923751,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381569385528564,0.1770474463701248,0.1239226013422012,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585491180419922,0.1909415423870086,0.1808331459760666,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937584757804871,0.2148683369159698,0.9662193655967712,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.35760498046875,297.3397521972656,289.26287841796875,1.0,0.3514729142189026,1.0,1.0,0.3318489193916321,1.0,-1.9367185831069944,1.455294847488403,0.4814237356185913,1.0137250423431396,0.0,0.0,0.0,46.39789962768555,31.0,125.72467041015624,-0.0,566.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206495046615601,0.1654016375541687,0.1488922238349914,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555236816406,0.8784902095794678,0.2046320885419845,0.1936800926923751,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381569385528564,0.1770474463701248,0.1239226013422012,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585491180419922,0.1909415423870086,0.1808331459760666,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937584757804871,0.2148683369159698,0.9662193655967712,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.35760498046875,297.3397521972656,289.26287841796875,1.0,0.3514729142189026,1.0,1.0,0.3318489193916321,1.0,-1.9367185831069944,1.455294847488403,0.4814237356185913,1.0137250423431396,0.0,0.0,0.0,46.39789962768555,31.0,125.72467041015624,-0.0,566.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033447265625,0.8451066613197327,0.1667345017194748,0.1499255895614624,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9074126482009888,0.2062785476446151,0.1950713992118835,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036499023437,0.8638215065002441,0.1783639937639236,0.1247305050492286,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039855957031,0.8860408067703247,0.1924027204513549,0.1820627301931381,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.9236312508583068,0.2157977819442749,0.969603717327118,289.3054504394531,289.45001220703125,286.736328125,285.8778991699219,289.4090881347656,297.3417053222656,289.3117370605469,1.0,0.3496113419532776,1.0,1.0,0.3346744477748871,1.0,-1.9461408853530884,1.4555622339248655,0.4905785620212555,1.0119383335113523,0.0,0.0,0.0,43.1834831237793,31.0,130.70655822753906,-0.0,562.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.8829073309898376,0.1681357026100158,0.1510008722543716,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.9542001485824584,0.2079792767763137,0.1964916735887527,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.903330624103546,0.1797084063291549,0.1255409270524978,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9294120669364928,0.1938924640417099,0.1832964718341827,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.9685179591178894,0.2167796045541763,0.973125457763672,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,289.4622802734375,297.3439636230469,289.3619384765625,1.0,0.3472782969474792,1.0,1.0,0.3376465439796448,1.0,-1.95582115650177,1.45564866065979,0.5001724362373352,1.009915828704834,0.0,0.0,0.0,39.40980529785156,34.0,135.30990600585938,-0.0,556.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.9181233644485474,0.1710623353719711,0.153500497341156,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559631347656,0.988305687904358,0.2114962041378021,0.1996785104274749,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.9414250254631042,0.1824528276920318,0.1273711770772934,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9674111604690552,0.196930393576622,0.186049684882164,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.9945051670074464,0.2190174460411071,0.9700815081596376,289.45709228515625,289.6499938964844,286.7931213378906,285.91558837890625,289.5635986328125,297.3490295410156,289.4634704589844,1.0,0.3460038006305694,1.0,1.0,0.3435907363891601,1.0,-1.960210084915161,1.445676326751709,0.5145337581634521,0.9992942810058594,0.0,0.0,0.0,37.09763717651367,52.0,138.81072998046875,-0.0,553.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.9181233644485474,0.1710623353719711,0.153500497341156,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559631347656,0.988305687904358,0.2114962041378021,0.1996785104274749,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.9414250254631042,0.1824528276920318,0.1273711770772934,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9674111604690552,0.196930393576622,0.186049684882164,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.9945051670074464,0.2190174460411071,0.9700815081596376,289.45709228515625,289.6499938964844,286.7931213378906,285.91558837890625,289.5635986328125,297.3490295410156,289.4634704589844,1.0,0.3460038006305694,1.0,1.0,0.3435907363891601,1.0,-1.960210084915161,1.445676326751709,0.5145337581634521,0.9992942810058594,0.0,0.0,0.0,37.09763717651367,52.0,138.81072998046875,-0.0,553.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.9202561378479004,0.1741814464330673,0.156258150935173,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5597229003906,0.9897730350494384,0.2152424752712249,0.2031615078449249,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.9427849650382996,0.1853622496128082,0.1293723583221435,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.9687376022338868,0.2001396566629409,0.1890395581722259,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.995416820049286,0.2216401398181915,0.9851906299591064,289.5609130859375,289.75,286.8323974609375,285.9419250488281,289.6761169433594,297.35382080078125,289.5680236816406,1.0,0.3527754545211792,1.0,1.0,0.3495348989963531,1.0,-1.996105432510376,1.4564146995544434,0.5396907329559326,1.0015968084335327,0.0,0.0,0.0,38.25705337524414,70.0,146.326416015625,-0.0,582.3972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
