time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.9202561378479004,0.1741814464330673,0.156258150935173,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5597229003906,0.9897730350494384,0.2152424752712249,0.2031615078449249,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.9427849650382996,0.1853622496128082,0.1293723583221435,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.9687376022338868,0.2001396566629409,0.1890395581722259,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.995416820049286,0.2216401398181915,0.9851906299591064,289.5609130859375,289.75,286.8323974609375,285.9419250488281,289.6761169433594,297.35382080078125,289.5680236816406,1.0,0.3527754545211792,1.0,1.0,0.3495348989963531,1.0,-1.996105432510376,1.4564146995544434,0.5396907329559326,1.0015968084335327,0.0,0.0,0.0,38.25705337524414,70.0,146.326416015625,-0.0,582.3972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763610839844,0.8628029823303223,0.1774031817913055,0.1593550145626068,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.9292320013046264,0.2191079407930374,0.2070245891809463,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8804206848144531,0.1883480548858642,0.1316209435462951,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769714355469,0.9038200974464417,0.2034326344728469,0.1923709362745285,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.9377087950706482,0.223914235830307,1.0053080320358276,289.67840576171875,289.8500061035156,286.8729553222656,285.9693298339844,289.8004455566406,297.36004638671875,289.6854553222656,1.0,0.3650724589824676,1.0,1.0,0.3563444018363952,1.0,-2.0353403091430664,1.4669448137283323,0.5683954954147339,1.0038106441497805,0.0,0.0,0.0,45.32893371582031,88.0,157.60379028320312,-0.0,636.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763610839844,0.8628029823303223,0.1774031817913055,0.1593550145626068,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.9292320013046264,0.2191079407930374,0.2070245891809463,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8804206848144531,0.1883480548858642,0.1316209435462951,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769714355469,0.9038200974464417,0.2034326344728469,0.1923709362745285,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.9377087950706482,0.223914235830307,1.0053080320358276,289.67840576171875,289.8500061035156,286.8729553222656,285.9693298339844,289.8004455566406,297.36004638671875,289.6854553222656,1.0,0.3650724589824676,1.0,1.0,0.3563444018363952,1.0,-2.0353403091430664,1.4669448137283323,0.5683954954147339,1.0038106441497805,0.0,0.0,0.0,45.32893371582031,88.0,157.60379028320312,-0.0,636.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8043292760848999,0.1806746572256088,0.1626980006694793,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7985534667969,0.859854519367218,0.2230393290519714,0.2111599445343017,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8195821642875671,0.1913644075393676,0.1340452879667282,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.839413583278656,0.2067640125751495,0.1959479302167892,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.8643951416015625,0.22621551156044,1.0177233219146729,289.7998046875,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.80712890625,1.0,0.3801726400852203,1.0,1.0,0.363153874874115,1.0,-2.066439628601074,1.4717822074890137,0.5946575403213501,1.001928687095642,0.0,0.0,0.0,57.26315689086914,91.0,165.28890991210938,-0.0,703.3555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8043292760848999,0.1806746572256088,0.1626980006694793,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7985534667969,0.859854519367218,0.2230393290519714,0.2111599445343017,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8195821642875671,0.1913644075393676,0.1340452879667282,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.839413583278656,0.2067640125751495,0.1959479302167892,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.8643951416015625,0.22621551156044,1.0177233219146729,289.7998046875,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.80712890625,1.0,0.3801726400852203,1.0,1.0,0.363153874874115,1.0,-2.066439628601074,1.4717822074890137,0.5946575403213501,1.001928687095642,0.0,0.0,0.0,57.26315689086914,91.0,165.28890991210938,-0.0,703.3555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580627441406,0.7871947884559631,0.1823374629020691,0.1643512696027755,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8591003417969,0.8424810767173767,0.225039467215538,0.2132153064012527,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.8025617599487305,0.1928952038288116,0.1352398544549942,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.8228550553321838,0.2084537297487259,0.1977144926786422,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8457683324813843,0.2274142503738403,1.023871660232544,289.8603210449219,289.95001220703125,286.9364013671875,286.0127868652344,289.9819030761719,297.3694152832031,289.8675842285156,1.0,0.3863660395145416,1.0,1.0,0.3665586411952972,1.0,-2.081834554672241,1.4739888906478882,0.6078457236289978,1.000798583030701,0.0,0.0,0.0,62.24762344360352,91.0,166.60191345214844,-0.0,733.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161376953125,0.7755887508392334,0.1840245127677917,0.1659955829381942,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91705322265625,0.8309645652770996,0.227067619562149,0.2152650654315948,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.7903298139572144,0.1944471448659896,0.1364252865314483,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.916748046875,0.8112767934799194,0.210164412856102,0.1994687765836715,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.8332095146179199,0.2286439388990402,1.0300151109695437,289.91815185546875,290.04998779296875,286.95831298828125,286.0279235839844,290.0303649902344,297.3724975585937,289.9245300292969,1.0,0.3920067846775055,1.0,1.0,0.368806928396225,1.0,-2.097180128097534,1.4785401821136477,0.6186397671699524,1.0020045042037964,0.0,0.0,0.0,66.4677963256836,79.0,161.07034301757812,-0.0,761.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7765014171600342,0.1874508112668991,0.1690929979085922,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.8317346572875977,0.2311880439519882,0.219174712896347,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.7906286716461182,0.1975969672203064,0.1386426389217376,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.8116438388824463,0.2136305719614029,0.2027688175439834,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8321661353111267,0.2311632484197616,1.0414048433303833,290.0210876464844,290.1499938964844,287.0032958984375,286.059326171875,290.12353515625,297.3786315917969,290.0269775390625,1.0,0.3969134092330932,1.0,1.0,0.3733035326004028,1.0,-2.125903367996216,1.486582636833191,0.6393206715583801,1.003810167312622,0.0,0.0,0.0,68.39309692382812,67.0,147.20823669433594,-0.0,794.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7765014171600342,0.1874508112668991,0.1690929979085922,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.8317346572875977,0.2311880439519882,0.219174712896347,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.7906286716461182,0.1975969672203064,0.1386426389217376,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.8116438388824463,0.2136305719614029,0.2027688175439834,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201110839844,0.8321661353111267,0.2311632484197616,1.0414048433303833,290.0210876464844,290.1499938964844,287.0032958984375,286.059326171875,290.12353515625,297.3786315917969,290.0269775390625,1.0,0.3969134092330932,1.0,1.0,0.3733035326004028,1.0,-2.125903367996216,1.486582636833191,0.6393206715583801,1.003810167312622,0.0,0.0,0.0,68.39309692382812,67.0,147.20823669433594,-0.0,794.0252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.795582115650177,0.1909827142953872,0.1720825582742691,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1186828613281,0.8505111932754517,0.2354171276092529,0.2229780256748199,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8093694448471069,0.2008210718631744,0.1407622843980789,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8294413089752197,0.217166930437088,0.2059330940246582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8490842580795288,0.2337653934955597,1.052209496498108,290.1195983886719,290.25,287.04998779296875,286.09228515625,290.2162780761719,297.3848571777344,290.125244140625,1.0,0.3976213335990906,1.0,1.0,0.3778001070022583,1.0,-2.1533854007720947,1.4936788082122805,0.6597065925598145,1.004921555519104,0.0,0.0,0.0,65.22996520996094,55.0,139.3081512451172,-0.0,807.0891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.795582115650177,0.1909827142953872,0.1720825582742691,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1186828613281,0.8505111932754517,0.2354171276092529,0.2229780256748199,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8093694448471069,0.2008210718631744,0.1407622843980789,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8294413089752197,0.217166930437088,0.2059330940246582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8490842580795288,0.2337653934955597,1.052209496498108,290.1195983886719,290.25,287.04998779296875,286.09228515625,290.2162780761719,297.3848571777344,290.125244140625,1.0,0.3976213335990906,1.0,1.0,0.3778001070022583,1.0,-2.1533854007720947,1.4936788082122805,0.6597065925598145,1.004921555519104,0.0,0.0,0.0,65.22996520996094,55.0,139.3081512451172,-0.0,807.0891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21649169921875,0.8307540416717529,0.1946856826543808,0.175091341137886,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21728515625,0.8890652656555176,0.2397990673780441,0.2267871797084808,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.8432679176330566,0.2041123211383819,0.1428337544202804,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.864856481552124,0.220766931772232,0.2090286612510681,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8853766322135925,0.2364580482244491,1.0627959966659546,290.2182006835937,290.3500061035156,287.0979919433594,286.1261291503906,290.3140563964844,297.3915100097656,290.2239074707031,1.0,0.395660787820816,1.0,1.0,0.3828195035457611,1.0,-2.180495500564575,1.4992367029190063,0.6812586784362793,1.0045640468597412,0.0,0.0,0.0,58.8095588684082,43.0,138.0724639892578,-0.0,807.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21649169921875,0.8307540416717529,0.1946856826543808,0.175091341137886,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21728515625,0.8890652656555176,0.2397990673780441,0.2267871797084808,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.8432679176330566,0.2041123211383819,0.1428337544202804,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.864856481552124,0.220766931772232,0.2090286612510681,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8853766322135925,0.2364580482244491,1.0627959966659546,290.2182006835937,290.3500061035156,287.0979919433594,286.1261291503906,290.3140563964844,297.3915100097656,290.2239074707031,1.0,0.395660787820816,1.0,1.0,0.3828195035457611,1.0,-2.180495500564575,1.4992367029190063,0.6812586784362793,1.0045640468597412,0.0,0.0,0.0,58.8095588684082,43.0,138.0724639892578,-0.0,807.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.8942499160766602,0.1985450387001037,0.1781665682792663,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.964989185333252,0.2443366944789886,0.2306596934795379,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9082460999488832,0.2074938714504242,0.1449009180068969,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9358760118484496,0.2244527488946914,0.2121142596006393,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162536621094,0.958644449710846,0.2392529249191284,1.0734260082244873,290.31719970703125,290.45001220703125,287.1467590332031,286.1600646972656,290.4114685058594,297.39862060546875,290.3227844238281,1.0,0.392055481672287,1.0,1.0,0.3878389000892639,1.0,-2.207796812057495,1.5047379732131958,0.7030588388442993,1.0040862560272217,0.0,0.0,0.0,50.24812316894531,46.0,137.57717895507812,-0.0,800.9265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.8942499160766602,0.1985450387001037,0.1781665682792663,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.964989185333252,0.2443366944789886,0.2306596934795379,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.9082460999488832,0.2074938714504242,0.1449009180068969,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9358760118484496,0.2244527488946914,0.2121142596006393,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162536621094,0.958644449710846,0.2392529249191284,1.0734260082244873,290.31719970703125,290.45001220703125,287.1467590332031,286.1600646972656,290.4114685058594,297.39862060546875,290.3227844238281,1.0,0.392055481672287,1.0,1.0,0.3878389000892639,1.0,-2.207796812057495,1.5047379732131958,0.7030588388442993,1.0040862560272217,0.0,0.0,0.0,50.24812316894531,46.0,137.57717895507812,-0.0,800.9265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648681640625,0.930469572544098,0.2005212157964706,0.1798020750284195,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656311035156,0.9958465695381165,0.2466611713171005,0.2327032685279846,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9459678530693054,0.209219679236412,0.1460001617670059,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.972148597240448,0.2263295352458953,0.2137445360422134,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655700683594,0.9900850057601928,0.2406869530677795,1.0791722536087036,290.3664855957031,290.45001220703125,287.17144775390625,286.17706298828125,290.4600830078125,297.4022521972656,290.3720703125,1.0,0.3919172883033752,1.0,1.0,0.3903485834598541,1.0,-2.222106695175171,1.5078485012054443,0.7142581343650818,1.0040607452392578,0.0,0.0,0.0,47.39020156860352,46.0,137.3275146484375,-0.0,803.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9425874948501588,0.2024918645620346,0.1815449148416519,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.9919728636741638,0.2493093311786651,0.2237356305122375,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.9570925235748292,0.2109377980232238,0.1471800208091735,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9817275404930116,0.2281989008188247,0.2154837995767593,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.9975194334983826,0.2421164810657501,1.0851736068725586,290.41436767578125,290.54998779296875,287.1963195800781,286.194091796875,290.50244140625,297.4066772460937,290.4193115234375,1.0,0.3919848501682281,1.0,1.0,0.3924582600593567,1.0,-2.226225614547729,1.5054879188537598,0.7207376956939697,1.0007901191711426,0.0,0.0,0.0,46.80693817138672,66.0,133.50904846191406,-0.0,804.2494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023803710937,0.9367705583572388,0.206514835357666,0.1851531714200973,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50299072265625,0.9956148862838744,0.254909873008728,0.2352725863456726,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025329589844,0.9504321813583374,0.2144597172737121,0.1496355533599853,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5027770996094,0.9760663509368896,0.2320265620946884,0.2190942615270614,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029602050781,0.9917064905166626,0.2451540231704712,1.098912477493286,290.5038146972656,290.6499938964844,287.24664306640625,286.22821044921875,290.59356689453125,297.4172668457031,290.5092163085937,1.0,0.4002498388290405,1.0,1.0,0.396677553653717,1.0,-2.2664122581481934,1.5206115245819092,0.7458006143569946,1.006724834442139,0.0,0.0,0.0,49.026981353759766,86.0,128.80421447753906,-0.0,851.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023803710937,0.9367705583572388,0.206514835357666,0.1851531714200973,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50299072265625,0.9956148862838744,0.254909873008728,0.2352725863456726,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5025329589844,0.9504321813583374,0.2144597172737121,0.1496355533599853,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5027770996094,0.9760663509368896,0.2320265620946884,0.2190942615270614,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029602050781,0.9917064905166626,0.2451540231704712,1.098912477493286,290.5038146972656,290.6499938964844,287.24664306640625,286.22821044921875,290.59356689453125,297.4172668457031,290.5092163085937,1.0,0.4002498388290405,1.0,1.0,0.396677553653717,1.0,-2.2664122581481934,1.5206115245819092,0.7458006143569946,1.006724834442139,0.0,0.0,0.0,49.026981353759766,86.0,128.80421447753906,-0.0,851.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.8741617202758789,0.2105441242456436,0.1890880763530731,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982360839844,0.942436158657074,0.2593333721160888,0.2450387775897979,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8847096562385559,0.2179954946041107,0.1523498147726059,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.909015655517578,0.2358725816011428,0.2230590432882309,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9270198941230774,0.2480862587690353,1.113783836364746,290.5989685058594,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4214782714844,290.6039428710937,1.0,0.4140363335609436,1.0,1.0,0.4008968770503998,1.0,-2.3087499141693115,1.536787509918213,0.7719623446464539,1.0137968063354492,0.0,0.0,0.0,58.43601989746094,106.0,128.96360778808594,-0.0,929.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.8741617202758789,0.2105441242456436,0.1890880763530731,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982360839844,0.942436158657074,0.2593333721160888,0.2450387775897979,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8847096562385559,0.2179954946041107,0.1523498147726059,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.909015655517578,0.2358725816011428,0.2230590432882309,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9270198941230774,0.2480862587690353,1.113783836364746,290.5989685058594,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.4214782714844,290.6039428710937,1.0,0.4140363335609436,1.0,1.0,0.4008968770503998,1.0,-2.3087499141693115,1.536787509918213,0.7719623446464539,1.0137968063354492,0.0,0.0,0.0,58.43601989746094,106.0,128.96360778808594,-0.0,929.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8202992081642151,0.2145527005195617,0.1931609511375427,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.8763622045516968,0.2639250755310058,0.2498157173395156,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.828606903553009,0.2215188294649124,0.1551780998706817,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8492558002471924,0.2397095412015915,0.2271821200847625,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8623177409172058,0.2510107159614563,1.129253625869751,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7881774902344,297.4254455566406,290.7032470703125,1.0,0.4304974377155304,1.0,1.0,0.4070478677749634,1.0,-2.346312522888184,1.545561671257019,0.8007509112358093,1.0142450332641602,0.0,0.0,0.0,72.5086669921875,109.0,137.0506134033203,-0.0,1024.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.8202992081642151,0.2145527005195617,0.1931609511375427,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.8763622045516968,0.2639250755310058,0.2498157173395156,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.828606903553009,0.2215188294649124,0.1551780998706817,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.8492558002471924,0.2397095412015915,0.2271821200847625,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.8623177409172058,0.2510107159614563,1.129253625869751,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7881774902344,297.4254455566406,290.7032470703125,1.0,0.4304974377155304,1.0,1.0,0.4070478677749634,1.0,-2.346312522888184,1.545561671257019,0.8007509112358093,1.0142450332641602,0.0,0.0,0.0,72.5086669921875,109.0,137.0506134033203,-0.0,1024.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.7954196333885193,0.2186207175254821,0.1971337646245956,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006896972656,0.8495134711265564,0.2687326073646545,0.2546607553958893,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000793457031,0.803524911403656,0.2250972688198089,0.1579276174306869,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8241025805473328,0.2435989528894424,0.2311974167823791,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.8350469470024109,0.2539893090724945,1.144220232963562,290.80145263671875,290.95001220703125,287.4018859863281,286.3310546875,290.8926696777344,297.43017578125,290.8069763183594,1.0,0.4430651366710663,1.0,1.0,0.413198858499527,1.0,-2.383012294769287,1.553517460823059,0.8294950127601624,1.0140843391418457,0.0,0.0,0.0,82.8971939086914,97.0,142.11489868164062,-0.0,1106.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.7954196333885193,0.2186207175254821,0.1971337646245956,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8006896972656,0.8495134711265564,0.2687326073646545,0.2546607553958893,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000793457031,0.803524911403656,0.2250972688198089,0.1579276174306869,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8241025805473328,0.2435989528894424,0.2311974167823791,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.8350469470024109,0.2539893090724945,1.144220232963562,290.80145263671875,290.95001220703125,287.4018859863281,286.3310546875,290.8926696777344,297.43017578125,290.8069763183594,1.0,0.4430651366710663,1.0,1.0,0.413198858499527,1.0,-2.383012294769287,1.553517460823059,0.8294950127601624,1.0140843391418457,0.0,0.0,0.0,82.8971939086914,97.0,142.11489868164062,-0.0,1106.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519287109375,0.7939218878746033,0.2206916660070419,0.199028342962265,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526611328125,0.8479280471801758,0.2712071537971496,0.2570244073867798,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.8016425371170044,0.2269200086593628,0.1592289060354232,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8223473429679871,0.2455747276544571,0.2331036478281021,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.8327189683914185,0.2555100619792938,1.1512248516082764,290.8534240722656,290.95001220703125,287.4283752441406,286.3482360839844,290.9441833496094,297.43280029296875,290.8588562011719,1.0,0.4464743733406067,1.0,1.0,0.4162743389606476,1.0,-2.400397777557373,1.5568654537200928,0.8435323238372803,1.013596773147583,0.0,0.0,0.0,84.83641052246094,97.0,143.0889129638672,-0.0,1133.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.7976904511451721,0.2227944284677505,0.2008809000253677,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9032287597656,0.8516426682472229,0.2737281024456024,0.2593598365783691,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8050674200057983,0.2287719398736953,0.160495638847351,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.8255452513694763,0.2475773990154266,0.2349610924720764,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.835424542427063,0.2570579946041107,1.1579993963241575,290.9039306640625,291.04998779296875,287.4550170898437,286.3654479980469,290.9908752441406,297.4356384277344,290.90899658203125,1.0,0.4486412107944488,1.0,1.0,0.4188397824764251,1.0,-2.417320966720581,1.5610233545303345,0.8562977313995361,1.0139997005462646,0.0,0.0,0.0,84.94369506835938,85.0,140.7584228515625,-0.0,1153.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8163537383079529,0.2270793914794922,0.2045232057571411,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989013671875,0.8712809681892395,0.2788870334625244,0.2640019059181213,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.8225961923599243,0.2325534671545028,0.1629776209592819,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8429312705993652,0.2516546845436096,0.2386004030704498,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8522152304649353,0.2602263391017914,1.171193242073059,290.99957275390625,291.1499938964844,287.5087890625,286.3998718261719,291.0821838378906,297.44171142578125,291.0044250488281,1.0,0.4502090513706207,1.0,1.0,0.4239706099033355,1.0,-2.4504785537719727,1.569014549255371,0.8814640045166016,1.0146214962005615,0.0,0.0,0.0,81.4476318359375,73.0,134.79713439941406,-0.0,1176.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8163537383079529,0.2270793914794922,0.2045232057571411,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9989013671875,0.8712809681892395,0.2788870334625244,0.2640019059181213,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.8225961923599243,0.2325534671545028,0.1629776209592819,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.8429312705993652,0.2516546845436096,0.2386004030704498,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8522152304649353,0.2602263391017914,1.171193242073059,290.99957275390625,291.1499938964844,287.5087890625,286.3998718261719,291.0821838378906,297.44171142578125,291.0044250488281,1.0,0.4502090513706207,1.0,1.0,0.4239706099033355,1.0,-2.4504785537719727,1.569014549255371,0.8814640045166016,1.0146214962005615,0.0,0.0,0.0,81.4476318359375,73.0,134.79713439941406,-0.0,1176.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.8482403755187988,0.2314642518758773,0.2081282436847686,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0922241210937,0.9086004495620728,0.2841884791851043,0.2686465382575989,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8542109727859497,0.2364363521337509,0.1654309779405594,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8767198920249939,0.2558282315731048,0.2421952337026596,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.885805606842041,0.2634896337985992,1.1841741800308228,291.0928649902344,291.1499938964844,287.5632019042969,286.4343566894531,291.1723022460937,297.4481201171875,291.0975341796875,1.0,0.4493436515331268,1.0,1.0,0.4291014671325683,1.0,-2.4832513332366943,1.5767046213150024,0.9065468311309814,1.0150134563446045,0.0,0.0,0.0,74.55284118652344,61.0,130.84906005859375,-0.0,1186.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.8482403755187988,0.2314642518758773,0.2081282436847686,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0922241210937,0.9086004495620728,0.2841884791851043,0.2686465382575989,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8542109727859497,0.2364363521337509,0.1654309779405594,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8767198920249939,0.2558282315731048,0.2421952337026596,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.885805606842041,0.2634896337985992,1.1841741800308228,291.0928649902344,291.1499938964844,287.5632019042969,286.4343566894531,291.1723022460937,297.4481201171875,291.0975341796875,1.0,0.4493436515331268,1.0,1.0,0.4291014671325683,1.0,-2.4832513332366943,1.5767046213150024,0.9065468311309814,1.0150134563446045,0.0,0.0,0.0,74.55284118652344,61.0,130.84906005859375,-0.0,1186.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9049383997917176,0.235954076051712,0.2117432504892349,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1834411621094,0.974947988986969,0.2896325290203094,0.2733379006385803,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.9112879037857056,0.2404044866561889,0.1678860783576965,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9391892552375792,0.2600857615470886,0.2457900941371917,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.948615312576294,0.2668453752994537,1.1971701383590698,291.1840209960937,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.4548034667969,291.1885681152344,1.0,0.4470676779747009,1.0,1.0,0.4341566860675812,1.0,-2.516113519668579,1.5845574140548706,0.931555986404419,1.0155373811721802,0.0,0.0,0.0,65.53470611572266,49.0,127.58604431152344,-0.0,1186.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9049383997917176,0.235954076051712,0.2117432504892349,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1834411621094,0.974947988986969,0.2896325290203094,0.2733379006385803,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.9112879037857056,0.2404044866561889,0.1678860783576965,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9391892552375792,0.2600857615470886,0.2457900941371917,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.948615312576294,0.2668453752994537,1.1971701383590698,291.1840209960937,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.4548034667969,291.1885681152344,1.0,0.4470676779747009,1.0,1.0,0.4341566860675812,1.0,-2.516113519668579,1.5845574140548706,0.931555986404419,1.0155373811721802,0.0,0.0,0.0,65.53470611572266,49.0,127.58604431152344,-0.0,1186.8167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.9663661122322084,0.2404845207929611,0.2155598253011703,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.998621702194214,0.2960604727268219,0.2545859813690185,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.971622347831726,0.2443479299545288,0.1704559475183487,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.9937202334403992,0.2643208801746368,0.2495421469211578,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.998723804950714,0.2702192664146423,1.2081667184829712,291.2731628417969,291.1499938964844,287.6737976074219,286.5033874511719,291.3451232910156,297.4638671875,291.2772827148437,1.0,0.4424270987510681,1.0,1.0,0.4392118752002716,1.0,-2.5190236568450928,1.5745657682418823,0.9444578289985656,1.00558602809906,0.0,0.0,0.0,59.120418548583984,69.0,123.49041748046876,-0.0,1162.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720947265625,0.9663661122322084,0.2404845207929611,0.2155598253011703,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724304199219,0.998621702194214,0.2960604727268219,0.2545859813690185,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.971622347831726,0.2443479299545288,0.1704559475183487,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723693847656,0.9937202334403992,0.2643208801746368,0.2495421469211578,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.998723804950714,0.2702192664146423,1.2081667184829712,291.2731628417969,291.1499938964844,287.6737976074219,286.5033874511719,291.3451232910156,297.4638671875,291.2772827148437,1.0,0.4424270987510681,1.0,1.0,0.4392118752002716,1.0,-2.5190236568450928,1.5745657682418823,0.9444578289985656,1.00558602809906,0.0,0.0,0.0,59.120418548583984,69.0,123.49041748046876,-0.0,1162.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141174316406,0.9697999954223632,0.2427811175584793,0.2175906896591186,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144226074219,0.9985729455947876,0.3001137375831604,0.2541853785514831,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3141784667969,0.9745123386383056,0.2463390529155731,0.171824648976326,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9960400462150574,0.2664586007595062,0.2515322268009186,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.998625636100769,0.2720459103584289,1.206013798713684,291.315185546875,291.1499938964844,287.7017822265625,286.5206298828125,291.3881225585937,297.47247314453125,291.3194885253906,1.0,0.4436299204826355,1.0,1.0,0.4417394995689392,1.0,-2.5223968029022217,1.5708976984024048,0.9514989852905272,1.0005861520767212,0.0,0.0,0.0,59.15695190429688,69.0,121.53033447265624,-0.0,1166.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
