time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477478027344,0.9710321426391602,0.245118647813797,0.2196759134531021,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.998766839504242,0.3040796816349029,0.2558271288871765,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.9752854704856871,0.2483698725700378,0.1732326745986938,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9966449737548828,0.2686378061771393,0.2535764276981354,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9987846612930298,0.273957222700119,1.2136253118515017,291.3482666015625,291.1499938964844,287.7299499511719,286.53790283203125,291.39898681640625,297.4799194335937,291.3504333496094,1.0,0.4469784498214721,1.0,1.0,0.4399608373641968,1.0,-2.5401418209075928,1.5848276615142822,0.9553142189979552,1.0102766752243042,0.0,0.0,0.0,59.93355178833008,89.0,101.039306640625,-0.0,1191.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9628759026527404,0.2496817409992218,0.2238608002662658,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38201904296875,0.9990000128746032,0.3113005757331848,0.2685164511203766,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.966537058353424,0.2523604035377502,0.1760780364274978,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9895110726356506,0.2729385495185852,0.2577147483825683,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.993990957736969,0.2774834036827087,1.243847370147705,291.3822631835937,291.1499938964844,287.78662109375,286.57244873046875,291.4151611328125,297.4898681640625,291.3839416503906,1.0,0.4594740271568298,1.0,1.0,0.4364035129547119,1.0,-2.60593056678772,1.6319975852966309,0.9739330410957336,1.0424667596817017,0.0,0.0,0.0,63.78173065185547,109.0,61.97425842285156,-0.0,1289.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9628759026527404,0.2496817409992218,0.2238608002662658,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38201904296875,0.9990000128746032,0.3113005757331848,0.2685164511203766,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.966537058353424,0.2523604035377502,0.1760780364274978,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.9895110726356506,0.2729385495185852,0.2577147483825683,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.993990957736969,0.2774834036827087,1.243847370147705,291.3822631835937,291.1499938964844,287.78662109375,286.57244873046875,291.4151611328125,297.4898681640625,291.3839416503906,1.0,0.4594740271568298,1.0,1.0,0.4364035129547119,1.0,-2.60593056678772,1.6319975852966309,0.9739330410957336,1.0424667596817017,0.0,0.0,0.0,63.78173065185547,109.0,61.97425842285156,-0.0,1289.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.9065115451812744,0.2539485692977905,0.2280686199665069,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.9805195331573486,0.3157666325569153,0.2985226809978485,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.909472405910492,0.256115585565567,0.1789841949939727,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9371258020401,0.2770160734653473,0.2619487643241882,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9420846700668336,0.280636191368103,1.2598177194595337,291.4072570800781,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.4083251953125,1.0,0.4767622649669647,1.0,1.0,0.432846188545227,1.0,-2.6740095615386963,1.6807861328125,0.9932233691215516,1.0763384103775024,0.0,0.0,0.0,74.49268341064453,129.0,40.65366744995117,-0.0,1427.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.9065115451812744,0.2539485692977905,0.2280686199665069,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.9805195331573486,0.3157666325569153,0.2985226809978485,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.909472405910492,0.256115585565567,0.1789841949939727,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9371258020401,0.2770160734653473,0.2619487643241882,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9420846700668336,0.280636191368103,1.2598177194595337,291.4072570800781,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,297.48663330078125,291.4083251953125,1.0,0.4767622649669647,1.0,1.0,0.432846188545227,1.0,-2.6740095615386963,1.6807861328125,0.9932233691215516,1.0763384103775024,0.0,0.0,0.0,74.49268341064453,129.0,40.65366744995117,-0.0,1427.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422960638999939,0.2578226327896118,0.2322497963905334,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.904671847820282,0.3197319805622101,0.3027965128421783,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441680073738098,0.2595326006412506,0.1819075644016266,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658275008201599,0.2807623445987701,0.2662135064601898,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8688048720359802,0.2834346294403076,1.2758417129516602,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.406982421875,1.0,0.4945636391639709,1.0,1.0,0.4260322153568268,1.0,-2.712064981460572,1.7198002338409424,0.9922646284103394,1.1068068742752075,0.0,0.0,0.0,92.65099334716795,147.0,7.6419806480407715,-0.0,1563.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422960638999939,0.2578226327896118,0.2322497963905334,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4073181152344,0.904671847820282,0.3197319805622101,0.3027965128421783,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441680073738098,0.2595326006412506,0.1819075644016266,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658275008201599,0.2807623445987701,0.2662135064601898,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8688048720359802,0.2834346294403076,1.2758417129516602,291.4072570800781,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.406982421875,1.0,0.4945636391639709,1.0,1.0,0.4260322153568268,1.0,-2.712064981460572,1.7198002338409424,0.9922646284103394,1.1068068742752075,0.0,0.0,0.0,92.65099334716795,147.0,7.6419806480407715,-0.0,1563.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033289313316345,0.2613578140735626,0.2361376136541366,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39483642578125,0.8597589731216431,0.3240478336811065,0.3074875771999359,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8047910928726196,0.2626633644104004,0.184641420841217,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8252082467079163,0.2842253446578979,0.2702261209487915,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269479870796204,0.2859242856502533,1.2905545234680176,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3876037597656,297.4706115722656,291.3941955566406,1.0,0.5119490623474121,1.0,1.0,0.4192182421684265,1.0,-2.748164653778076,1.7584350109100342,0.9897297024726868,1.1373358964920044,0.0,0.0,0.0,111.37936401367188,135.0,-10.902549743652344,-0.0,1702.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033289313316345,0.2613578140735626,0.2361376136541366,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39483642578125,0.8597589731216431,0.3240478336811065,0.3074875771999359,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8047910928726196,0.2626633644104004,0.184641420841217,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8252082467079163,0.2842253446578979,0.2702261209487915,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269479870796204,0.2859242856502533,1.2905545234680176,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3876037597656,297.4706115722656,291.3941955566406,1.0,0.5119490623474121,1.0,1.0,0.4192182421684265,1.0,-2.748164653778076,1.7584350109100342,0.9897297024726868,1.1373358964920044,0.0,0.0,0.0,111.37936401367188,135.0,-10.902549743652344,-0.0,1702.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.796146810054779,0.2630223929882049,0.2378144115209579,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3869934082031,0.8524723052978516,0.3262434005737304,0.3097135126590729,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.7973926067352295,0.264138787984848,0.1858113706111908,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8183116912841797,0.2858652174472809,0.2719651758670807,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8196088671684265,0.2870676517486572,1.296600341796875,291.3869323730469,291.1499938964844,287.989013671875,286.6932678222656,291.3773803710937,297.4669494628906,291.38629150390625,1.0,0.5165847539901733,1.0,1.0,0.4158112406730652,1.0,-2.763622283935547,1.7763735055923462,0.987248718738556,1.1518568992614746,0.0,0.0,0.0,116.20328521728516,135.0,-16.188385009765625,-0.0,1748.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.7946122288703918,0.2646439969539642,0.2393440753221511,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3787841796875,0.8510489463806152,0.3284495770931244,0.3118471503257751,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.795657753944397,0.2655757367610931,0.1868709623813629,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8167067170143127,0.2874634265899658,0.2735524475574493,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8175584077835083,0.2881625890731811,1.3018962144851685,291.3786926269531,291.1499938964844,288.0184020996094,286.71051025390625,291.3684387207031,297.46337890625,291.3780822753906,1.0,0.5196207165718079,1.0,1.0,0.412568986415863,1.0,-2.777572631835937,1.7931290864944458,0.9844434857368468,1.165489912033081,0.0,0.0,0.0,118.3263702392578,123.0,-19.15769386291504,-0.0,1779.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.8013993501663208,0.267800509929657,0.2421254068613052,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3624572753906,0.8583599328994751,0.3328773975372314,0.3159375786781311,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.8020734786987305,0.2683749496936798,0.1887825280427932,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8228124976158142,0.2905747294425964,0.2764363884925842,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8227592706680298,0.2902484834194183,1.3110231161117554,291.36236572265625,291.1499938964844,288.0774841308594,286.7449645996094,291.3510131835937,297.45654296875,291.3617248535156,1.0,0.5220975279808044,1.0,1.0,0.4060844779014587,1.0,-2.8025662899017334,1.825128436088562,0.9774378538131714,1.1918742656707764,0.0,0.0,0.0,117.47991943359376,111.0,-21.888399124145508,-0.0,1813.9642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.8013993501663208,0.267800509929657,0.2421254068613052,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3624572753906,0.8583599328994751,0.3328773975372314,0.3159375786781311,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.8020734786987305,0.2683749496936798,0.1887825280427932,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8228124976158142,0.2905747294425964,0.2764363884925842,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8227592706680298,0.2902484834194183,1.3110231161117554,291.36236572265625,291.1499938964844,288.0774841308594,286.7449645996094,291.3510131835937,297.45654296875,291.3617248535156,1.0,0.5220975279808044,1.0,1.0,0.4060844779014587,1.0,-2.8025662899017334,1.825128436088562,0.9774378538131714,1.1918742656707764,0.0,0.0,0.0,117.47991943359376,111.0,-21.888399124145508,-0.0,1813.9642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8173918128013611,0.2708711326122284,0.2446567714214325,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34576416015625,0.8762246370315552,0.3373053669929504,0.3198583722114563,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.817695677280426,0.2711081206798553,0.1905126124620437,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8380235433578491,0.2936078011989593,0.2790625691413879,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8370437026023865,0.2922335565090179,1.3188233375549316,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,291.33404541015625,297.4502258300781,291.34503173828125,1.0,0.5214241147041321,1.0,1.0,0.399599939584732,1.0,-2.8249332904815674,1.8559058904647827,0.9690272212028505,1.2176055908203125,0.0,0.0,0.0,112.11123657226562,99.0,-22.881744384765625,-0.0,1822.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8173918128013611,0.2708711326122284,0.2446567714214325,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.34576416015625,0.8762246370315552,0.3373053669929504,0.3198583722114563,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.817695677280426,0.2711081206798553,0.1905126124620437,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8380235433578491,0.2936078011989593,0.2790625691413879,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8370437026023865,0.2922335565090179,1.3188233375549316,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,291.33404541015625,297.4502258300781,291.34503173828125,1.0,0.5214241147041321,1.0,1.0,0.399599939584732,1.0,-2.8249332904815674,1.8559058904647827,0.9690272212028505,1.2176055908203125,0.0,0.0,0.0,112.11123657226562,99.0,-22.881744384765625,-0.0,1822.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840632975101471,0.2738895714282989,0.247031420469284,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33599853515625,0.904262900352478,0.3417359292507171,0.3236718773841858,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406338095664978,0.2738106250762939,0.1921361535787582,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8623829483985901,0.2966001033782959,0.2815346419811249,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8603134751319885,0.2941583096981048,1.325802206993103,291.3359680175781,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188828110694885,1.0,1.0,0.3945970237255096,1.0,-2.84568190574646,1.8821913003921509,0.963490664958954,1.239201545715332,0.0,0.0,0.0,104.0382843017578,87.0,-14.745529174804688,-0.0,1816.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840632975101471,0.2738895714282989,0.247031420469284,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33599853515625,0.904262900352478,0.3417359292507171,0.3236718773841858,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406338095664978,0.2738106250762939,0.1921361535787582,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8623829483985901,0.2966001033782959,0.2815346419811249,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8603134751319885,0.2941583096981048,1.325802206993103,291.3359680175781,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188828110694885,1.0,1.0,0.3945970237255096,1.0,-2.84568190574646,1.8821913003921509,0.963490664958954,1.239201545715332,0.0,0.0,0.0,104.0382843017578,87.0,-14.745529174804688,-0.0,1816.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.875575065612793,0.2768984138965606,0.2493312656879425,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.94886577129364,0.3461979031562805,0.3274467587471008,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752558827400208,0.2765243351459503,0.1937154680490493,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993308544158936,0.2995949685573578,0.2839380502700805,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959919214248657,0.2960696518421173,1.3323801755905151,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.4396057128906,291.330810546875,1.0,0.5152519345283508,1.0,1.0,0.3895940780639648,1.0,-2.8656766414642334,1.908119440078736,0.957557201385498,1.2605981826782229,0.0,0.0,0.0,94.3195343017578,75.0,-9.05043888092041,-0.0,1800.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.875575065612793,0.2768984138965606,0.2493312656879425,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.94886577129364,0.3461979031562805,0.3274467587471008,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752558827400208,0.2765243351459503,0.1937154680490493,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993308544158936,0.2995949685573578,0.2839380502700805,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959919214248657,0.2960696518421173,1.3323801755905151,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,297.4396057128906,291.330810546875,1.0,0.5152519345283508,1.0,1.0,0.3895940780639648,1.0,-2.8656766414642334,1.908119440078736,0.957557201385498,1.2605981826782229,0.0,0.0,0.0,94.3195343017578,75.0,-9.05043888092041,-0.0,1800.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996742367744446,0.2783973813056946,0.2504623830318451,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291320800781,0.9754122495651244,0.3484386503696441,0.3293285965919494,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8991865515708923,0.2778856754302978,0.1944969892501831,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9260382056236268,0.3010947406291961,0.2851264476776123,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9215112328529358,0.2970226407051086,1.3355828523635864,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.32647705078125,297.4374694824219,291.3290405273437,1.0,0.5131840705871582,1.0,1.0,0.3870926201343536,1.0,-2.8755152225494385,1.921070575714112,0.9544445872306824,1.2713170051574707,0.0,0.0,0.0,89.06612396240234,75.0,-7.159247875213623,-0.0,1790.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310194849967957,0.2798852324485779,0.2515904903411865,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3248596191406,0.9990000128746032,0.3506860733032226,0.3303777873516083,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9302775263786316,0.2792437672615051,0.1952811032533645,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584758877754213,0.3025905191898346,0.2863173484802246,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9535648226737976,0.2979686856269836,1.338783621788025,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3172912597656,297.4353942871094,291.32421875,1.0,0.5109520554542542,1.0,1.0,0.3835210502147674,1.0,-2.884174108505249,1.9360661506652832,0.9481080770492554,1.2845121622085571,0.0,0.0,0.0,83.83026885986328,93.0,-11.148109436035156,-0.0,1778.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336649179458618,0.2827558815479278,0.254192441701889,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078918457031,0.9990000128746032,0.3555355668067932,0.3317994177341461,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326330423355104,0.281896024942398,0.1971427798271179,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607188105583192,0.3055219650268554,0.2890979051589966,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546551704406738,0.2997938394546509,1.3470427989959717,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.5152164697647095,1.0,1.0,0.3763779103755951,1.0,-2.904692888259888,1.9688245058059688,0.9358684420585632,1.3122347593307495,0.0,0.0,0.0,84.7753677368164,111.0,-19.62586975097656,-0.0,1815.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336649179458618,0.2827558815479278,0.254192441701889,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078918457031,0.9990000128746032,0.3555355668067932,0.3317994177341461,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326330423355104,0.281896024942398,0.1971427798271179,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9607188105583192,0.3055219650268554,0.2890979051589966,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546551704406738,0.2997938394546509,1.3470427989959717,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2979736328125,297.4325561523437,291.3072204589844,1.0,0.5152164697647095,1.0,1.0,0.3763779103755951,1.0,-2.904692888259888,1.9688245058059688,0.9358684420585632,1.3122347593307495,0.0,0.0,0.0,84.7753677368164,111.0,-19.62586975097656,-0.0,1815.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9029111862182616,0.285473108291626,0.2569051682949066,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29132080078125,0.9805169701576232,0.3597450256347656,0.3400894701480865,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9018447399139404,0.2844484448432922,0.1991290301084518,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.929312527179718,0.3083601295948028,0.2920532822608948,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9216123819351196,0.3015109002590179,1.3560787439346311,291.2912292480469,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268798828125,291.29058837890625,1.0,0.5245856642723083,1.0,1.0,0.3692347705364227,1.0,-2.9351806640625,2.008239984512329,0.926940619945526,1.3447321653366089,0.0,0.0,0.0,92.41007995605467,129.0,-22.39105796813965,-0.0,1902.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9029111862182616,0.285473108291626,0.2569051682949066,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29132080078125,0.9805169701576232,0.3597450256347656,0.3400894701480865,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9018447399139404,0.2844484448432922,0.1991290301084518,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.929312527179718,0.3083601295948028,0.2920532822608948,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9216123819351196,0.3015109002590179,1.3560787439346311,291.2912292480469,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4268798828125,291.29058837890625,1.0,0.5245856642723083,1.0,1.0,0.3692347705364227,1.0,-2.9351806640625,2.008239984512329,0.926940619945526,1.3447321653366089,0.0,0.0,0.0,92.41007995605467,129.0,-22.39105796813965,-0.0,1902.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633509278297424,0.2880158424377441,0.2596539556980133,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.9374451637268066,0.3638450801372528,0.3444087505340576,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622480034828186,0.2868693470954895,0.2011754214763641,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858658075332642,0.3110705018043518,0.2950945496559143,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.878386378288269,0.303075909614563,1.3654192686080933,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362830758094788,1.0,1.0,0.36336350440979,1.0,-2.960555076599121,2.0412821769714355,0.9192728996276855,1.3721343278884888,0.0,0.0,0.0,105.23486328125,147.0,-16.765249252319336,-0.0,2008.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633509278297424,0.2880158424377441,0.2596539556980133,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.9374451637268066,0.3638450801372528,0.3444087505340576,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622480034828186,0.2868693470954895,0.2011754214763641,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858658075332642,0.3110705018043518,0.2950945496559143,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.878386378288269,0.303075909614563,1.3654192686080933,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203186035156,291.2793273925781,1.0,0.5362830758094788,1.0,1.0,0.36336350440979,1.0,-2.960555076599121,2.0412821769714355,0.9192728996276855,1.3721343278884888,0.0,0.0,0.0,105.23486328125,147.0,-16.765249252319336,-0.0,2008.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308570384979248,0.2904504239559173,0.2623850405216217,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2717590332031,0.8971763849258423,0.3679468333721161,0.3488258123397827,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297860026359558,0.2892149984836578,0.2032320201396942,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510773181915283,0.3137057721614837,0.298150360584259,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433826565742493,0.3045436441898346,1.3747265338897705,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493126511573792,1.0,1.0,0.3574922382831573,1.0,-2.986480712890625,2.0748867988586426,0.9115938544273376,1.399860143661499,0.0,0.0,0.0,120.46260833740234,150.0,-12.472065925598145,-0.0,2130.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308570384979248,0.2904504239559173,0.2623850405216217,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2717590332031,0.8971763849258423,0.3679468333721161,0.3488258123397827,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297860026359558,0.2892149984836578,0.2032320201396942,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510773181915283,0.3137057721614837,0.298150360584259,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433826565742493,0.3045436441898346,1.3747265338897705,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.2715148925781,1.0,0.5493126511573792,1.0,1.0,0.3574922382831573,1.0,-2.986480712890625,2.0748867988586426,0.9115938544273376,1.399860143661499,0.0,0.0,0.0,120.46260833740234,150.0,-12.472065925598145,-0.0,2130.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215684294700623,0.2916323840618133,0.2636493146419525,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684326171875,0.8865070343017578,0.3699888885021209,0.3509562611579895,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204755187034607,0.2903636693954468,0.2041896879673004,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413062691688538,0.3149988353252411,0.2995825111865997,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333917856216431,0.3052454590797424,1.3788920640945437,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111022949219,291.2682189941406,1.0,0.5541852116584778,1.0,1.0,0.3545565903186798,1.0,-2.9984445571899414,2.091150999069214,0.9072936177253724,1.4134424924850464,0.0,0.0,0.0,126.22545623779295,150.0,-11.01162815093994,-0.0,2180.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149513006210327,0.2928015887737274,0.2648559510707855,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.266845703125,0.8791911602020264,0.3720300793647766,0.3530392050743103,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138192892074585,0.2915054559707641,0.2051071226596832,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345683217048645,0.3162837922573089,0.3009593784809112,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263247609138489,0.3059344887733459,1.382773756980896,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655639648437,297.40826416015625,291.2669677734375,1.0,0.5584532022476196,1.0,1.0,0.3521783947944641,1.0,-3.00982403755188,2.105581045150757,0.9042430520057678,1.4253036975860596,0.0,0.0,0.0,130.86476135253906,138.0,-7.000407695770264,-0.0,2224.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167019486427307,0.2951477169990539,0.2669536769390106,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8821074962615967,0.3761419951915741,0.3568978607654571,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155437707901001,0.2938070893287658,0.2067053914070129,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363678455352783,0.3188654780387878,0.3033877611160278,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271724581718445,0.3073115050792694,1.38893461227417,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611429810523987,1.0,1.0,0.3474220037460327,1.0,-3.02923583984375,2.1321964263916016,0.8970392346382141,1.4475630521774292,0.0,0.0,0.0,131.80831909179688,126.0,-0.0044479644857347,-0.0,2264.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167019486427307,0.2951477169990539,0.2669536769390106,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8821074962615967,0.3761419951915741,0.3568978607654571,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155437707901001,0.2938070893287658,0.2067053914070129,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363678455352783,0.3188654780387878,0.3033877611160278,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271724581718445,0.3073115050792694,1.38893461227417,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.5611429810523987,1.0,1.0,0.3474220037460327,1.0,-3.02923583984375,2.1321964263916016,0.8970392346382141,1.4475630521774292,0.0,0.0,0.0,131.80831909179688,126.0,-0.0044479644857347,-0.0,2264.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287044763565063,0.2975309491157532,0.2688706219196319,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.8972997069358826,0.3803150653839111,0.360588937997818,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275360465049744,0.2961625456809997,0.2081736475229263,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488919138908386,0.3214927017688751,0.3056319952011108,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384119868278503,0.3087212145328522,1.3941593170166016,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.39959716796875,291.2727355957031,1.0,0.560456395149231,1.0,1.0,0.3426655828952789,1.0,-3.046722650527954,2.157731533050537,0.8889912366867065,1.469137191772461,0.0,0.0,0.0,127.07240295410156,114.0,3.845076322555542,-0.0,2271.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287044763565063,0.2975309491157532,0.2688706219196319,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724914550781,0.8972997069358826,0.3803150653839111,0.360588937997818,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275360465049744,0.2961625456809997,0.2081736475229263,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488919138908386,0.3214927017688751,0.3056319952011108,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384119868278503,0.3087212145328522,1.3941593170166016,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.39959716796875,291.2727355957031,1.0,0.560456395149231,1.0,1.0,0.3426655828952789,1.0,-3.046722650527954,2.157731533050537,0.8889912366867065,1.469137191772461,0.0,0.0,0.0,127.07240295410156,114.0,3.845076322555542,-0.0,2271.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488582968711853,0.2999441027641296,0.2706986665725708,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.9238539338111876,0.3845467865467071,0.3642119765281677,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476210832595825,0.2985718250274658,0.2095882892608642,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705612421035767,0.3241682052612304,0.3077977299690246,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582841753959656,0.3101696074008941,1.3989663124084473,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578387379646301,1.0,1.0,0.3378505110740661,1.0,-3.06335973739624,2.1830356121063232,0.880324125289917,1.4906647205352783,0.0,0.0,0.0,119.15916442871094,102.0,6.367234706878662,-0.0,2260.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
