time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488582968711853,0.2999441027641296,0.2706986665725708,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.9238539338111876,0.3845467865467071,0.3642119765281677,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476210832595825,0.2985718250274658,0.2095882892608642,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705612421035767,0.3241682052612304,0.3077977299690246,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582841753959656,0.3101696074008941,1.3989663124084473,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578387379646301,1.0,1.0,0.3378505110740661,1.0,-3.06335973739624,2.1830356121063232,0.880324125289917,1.4906647205352783,0.0,0.0,0.0,119.15916442871094,102.0,6.367234706878662,-0.0,2260.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792529702186584,0.3023785352706909,0.2724796533584595,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.9624779224395752,0.38883176445961,0.3678146600723266,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779208660125732,0.3010297119617462,0.2109849452972412,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027928709983826,0.3268886208534241,0.3099351823329925,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885349631309509,0.3116547763347626,1.4036024808883667,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541490912437439,1.0,1.0,0.3330354690551758,1.0,-3.079654693603516,2.208269119262696,0.8713854551315308,1.5121968984603882,0.0,0.0,0.0,109.43465423583984,90.0,9.031925201416016,-0.0,2238.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792529702186584,0.3023785352706909,0.2724796533584595,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.9624779224395752,0.38883176445961,0.3678146600723266,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779208660125732,0.3010297119617462,0.2109849452972412,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027928709983826,0.3268886208534241,0.3099351823329925,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885349631309509,0.3116547763347626,1.4036024808883667,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.5541490912437439,1.0,1.0,0.3330354690551758,1.0,-3.079654693603516,2.208269119262696,0.8713854551315308,1.5121968984603882,0.0,0.0,0.0,109.43465423583984,90.0,9.031925201416016,-0.0,2238.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995457291603088,0.3036022782325744,0.2733605504035949,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.983468532562256,0.3909932971000671,0.3696173727512359,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981905579566956,0.3022757768630981,0.2116830945014953,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256666302680968,0.3282648921012878,0.3110025823116302,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.908811092376709,0.312410444021225,1.4059011936187744,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.3940734863281,291.28924560546875,1.0,0.5520651936531067,1.0,1.0,0.3306279182434082,1.0,-3.0877671241760254,2.220916748046875,0.8668503761291504,1.523001790046692,0.0,0.0,0.0,104.15245819091795,90.0,10.404654502868652,-0.0,2225.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.923041820526123,0.3048209547996521,0.2742595076560974,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928771972656,0.9990000128746032,0.3931877017021179,0.368660420179367,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9215061068534852,0.3035240173339844,0.2124001830816269,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9508607983589172,0.3296428620815277,0.3120951056480407,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.933010756969452,0.3131658732891083,1.4083104133605957,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.2931823730469,1.0,0.5497296452522278,1.0,1.0,0.3279025554656982,1.0,-3.0930607318878174,2.232574224472046,0.8604865670204163,1.5337605476379397,0.0,0.0,0.0,99.19805908203124,93.0,10.246347427368164,-0.0,2209.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939369797706604,0.307189017534256,0.2762929797172546,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9990000128746032,0.3987035155296325,0.3549968898296356,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379271268844604,0.3059802949428558,0.2140359878540039,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662445783615112,0.3323599994182586,0.3145535588264465,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481167793273926,0.3146387338638305,1.4144153594970703,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.548125684261322,1.0,1.0,0.3224518001079559,1.0,-3.0910654067993164,2.2477684020996094,0.843297004699707,1.5492068529129028,0.0,0.0,0.0,96.47105407714844,96.0,8.577030181884766,-0.0,2191.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939369797706604,0.307189017534256,0.2762929797172546,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9990000128746032,0.3987035155296325,0.3549968898296356,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379271268844604,0.3059802949428558,0.2140359878540039,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662445783615112,0.3323599994182586,0.3145535588264465,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481167793273926,0.3146387338638305,1.4144153594970703,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.548125684261322,1.0,1.0,0.3224518001079559,1.0,-3.0910654067993164,2.2477684020996094,0.843297004699707,1.5492068529129028,0.0,0.0,0.0,96.47105407714844,96.0,8.577030181884766,-0.0,2191.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493668675422668,0.3095361590385437,0.2783440947532654,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.9990000128746032,0.4050663411617279,0.3477277159690857,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481023550033568,0.3084538280963897,0.2157128006219864,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752304553985596,0.3350962102413177,0.3170694410800934,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568607807159424,0.316143125295639,1.4208390712738037,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484868884086609,1.0,1.0,0.3170010447502136,1.0,-3.0975472927093506,2.2686829566955566,0.8288644552230835,1.568525791168213,0.0,0.0,0.0,95.3729248046875,114.0,10.599882125854492,-0.0,2197.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493668675422668,0.3095361590385437,0.2783440947532654,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.9990000128746032,0.4050663411617279,0.3477277159690857,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481023550033568,0.3084538280963897,0.2157128006219864,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752304553985596,0.3350962102413177,0.3170694410800934,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568607807159424,0.316143125295639,1.4208390712738037,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484868884086609,1.0,1.0,0.3170010447502136,1.0,-3.0975472927093506,2.2686829566955566,0.8288644552230835,1.568525791168213,0.0,0.0,0.0,95.3729248046875,114.0,10.599882125854492,-0.0,2197.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390041828155518,0.3119028508663177,0.2805444896221161,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.9990000128746032,0.4108725488185882,0.360825628042221,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.937895894050598,0.3109851777553558,0.2175314426422119,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663052558898926,0.3378920555114746,0.3197782933712005,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457919001579284,0.3177122175693512,1.4282190799713137,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559183955192566,1.0,1.0,0.3108358681201935,1.0,-3.1302175521850586,2.309608459472656,0.820608913898468,1.6016197204589844,0.0,0.0,0.0,99.18001556396484,132.0,11.194485664367676,-0.0,2277.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390041828155518,0.3119028508663177,0.2805444896221161,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.9990000128746032,0.4108725488185882,0.360825628042221,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.937895894050598,0.3109851777553558,0.2175314426422119,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663052558898926,0.3378920555114746,0.3197782933712005,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457919001579284,0.3177122175693512,1.4282190799713137,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559183955192566,1.0,1.0,0.3108358681201935,1.0,-3.1302175521850586,2.309608459472656,0.820608913898468,1.6016197204589844,0.0,0.0,0.0,99.18001556396484,132.0,11.194485664367676,-0.0,2277.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145321249961852,0.3142368197441101,0.2828503847122192,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233947753906,0.9990000128746032,0.4145996570587158,0.3894456028938293,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136911034584044,0.3135250806808471,0.2194610238075256,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432018995285034,0.3407002389431,0.32264044880867,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9203010201454164,0.3192655146121979,1.4362461566925049,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.56820148229599,1.0,1.0,0.3046706914901733,1.0,-3.182733058929444,2.3644518852233887,0.8182809948921204,1.6444425582885742,0.0,0.0,0.0,107.1123275756836,150.0,13.24665641784668,-0.0,2419.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145321249961852,0.3142368197441101,0.2828503847122192,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233947753906,0.9990000128746032,0.4145996570587158,0.3894456028938293,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136911034584044,0.3135250806808471,0.2194610238075256,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432018995285034,0.3407002389431,0.32264044880867,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9203010201454164,0.3192655146121979,1.4362461566925049,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.56820148229599,1.0,1.0,0.3046706914901733,1.0,-3.182733058929444,2.3644518852233887,0.8182809948921204,1.6444425582885742,0.0,0.0,0.0,107.1123275756836,150.0,13.24665641784668,-0.0,2419.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900766372680664,0.3153343498706817,0.2841305732727051,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.9816141724586488,0.4158783555030823,0.3936311304569244,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894469738006592,0.3147396743297577,0.2205348312854766,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157585501670836,0.3420504033565521,0.3242205381393432,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8947020769119263,0.3199673891067505,1.440885066986084,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.574766218662262,1.0,1.0,0.3015880882740021,1.0,-3.1976590156555176,2.3841726779937744,0.8134862780570984,1.6614280939102173,0.0,0.0,0.0,114.9422836303711,150.0,13.477678298950195,-0.0,2491.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.86870938539505,0.3163859248161316,0.2853832840919494,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261108398437,0.9591382145881652,0.4174164831638336,0.395270437002182,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682234287261963,0.3159201443195343,0.2215941548347473,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928804397583008,0.3433681726455688,0.3257822692394256,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727512359619141,0.3206252455711365,1.445374846458435,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.581372857093811,1.0,1.0,0.2960007786750793,1.0,-3.2102034091949463,2.409743309020996,0.8004602789878845,1.683982014656067,0.0,0.0,0.0,123.30230712890624,168.0,0.0294874552637338,-0.0,2561.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351555466651917,0.3182761371135711,0.2877524495124817,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043212890625,0.9163329601287842,0.4208643138408661,0.3990559875965118,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349612951278687,0.3181210160255432,0.2236408293247223,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572367429733276,0.3458514511585235,0.3288152515888214,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381347060203552,0.3217710554599762,1.4538227319717407,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946506857872009,1.0,1.0,0.2848261892795563,1.0,-3.2338716983795166,2.461103200912476,0.772768497467041,1.729953408241272,0.0,0.0,0.0,140.8411865234375,171.0,-21.44414329528809,-0.0,2705.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351555466651917,0.3182761371135711,0.2877524495124817,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043212890625,0.9163329601287842,0.4208643138408661,0.3990559875965118,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349612951278687,0.3181210160255432,0.2236408293247223,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572367429733276,0.3458514511585235,0.3288152515888214,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381347060203552,0.3217710554599762,1.4538227319717407,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946506857872009,1.0,1.0,0.2848261892795563,1.0,-3.2338716983795166,2.461103200912476,0.772768497467041,1.729953408241272,0.0,0.0,0.0,140.8411865234375,171.0,-21.44414329528809,-0.0,2705.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190664052963257,0.319943219423294,0.2896845936775207,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2805480957031,0.8969056606292725,0.4244835674762726,0.4028478562831878,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191521167755127,0.3201454877853393,0.2253852933645248,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405526876449585,0.3481606841087341,0.3314438760280609,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.821405827999115,0.3227243423461914,1.460265040397644,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.603500485420227,1.0,1.0,0.2736515700817108,1.0,-3.25376558303833,2.51004958152771,0.7437161803245544,1.7744059562683103,0.0,0.0,0.0,152.40647888183594,159.0,-29.71774673461914,-0.0,2810.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190664052963257,0.319943219423294,0.2896845936775207,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2805480957031,0.8969056606292725,0.4244835674762726,0.4028478562831878,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191521167755127,0.3201454877853393,0.2253852933645248,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405526876449585,0.3481606841087341,0.3314438760280609,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.821405827999115,0.3227243423461914,1.460265040397644,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.603500485420227,1.0,1.0,0.2736515700817108,1.0,-3.25376558303833,2.51004958152771,0.7437161803245544,1.7744059562683103,0.0,0.0,0.0,152.40647888183594,159.0,-29.71774673461914,-0.0,2810.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192451596260071,0.3213721513748169,0.2910566329956054,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2207336425781,0.8982606530189514,0.4280440211296081,0.4062556028366089,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196373581886292,0.3219792246818542,0.2267226874828338,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.84114009141922,0.3502783477306366,0.3335200548171997,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210305571556091,0.3234737515449524,1.4640213251113892,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057255268096924,1.0,1.0,0.2539449334144592,1.0,-3.268143892288208,2.5808467864990234,0.6872971057891846,1.841880321502685,0.0,0.0,0.0,153.7391815185547,147.0,-74.07196044921875,-0.0,2848.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192451596260071,0.3213721513748169,0.2910566329956054,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2207336425781,0.8982606530189514,0.4280440211296081,0.4062556028366089,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196373581886292,0.3219792246818542,0.2267226874828338,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.84114009141922,0.3502783477306366,0.3335200548171997,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210305571556091,0.3234737515449524,1.4640213251113892,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057255268096924,1.0,1.0,0.2539449334144592,1.0,-3.268143892288208,2.5808467864990234,0.6872971057891846,1.841880321502685,0.0,0.0,0.0,153.7391815185547,147.0,-74.07196044921875,-0.0,2848.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275973200798035,0.3224388360977173,0.2919043600559234,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446228027344,0.9100054502487184,0.4313345849514007,0.4092171192169189,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283464312553406,0.3235163390636444,0.2276991009712219,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504162430763245,0.3521000146865845,0.3351092338562011,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288822770118713,0.3239162266254425,1.465424656867981,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.6043969392776489,1.0,1.0,0.2342383116483688,1.0,-3.277503490447998,2.648197650909424,0.6293058395385742,1.906999349594116,0.0,0.0,0.0,149.3873291015625,135.0,-96.57386779785156,-0.0,2844.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275973200798035,0.3224388360977173,0.2919043600559234,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446228027344,0.9100054502487184,0.4313345849514007,0.4092171192169189,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283464312553406,0.3235163390636444,0.2276991009712219,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504162430763245,0.3521000146865845,0.3351092338562011,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288822770118713,0.3239162266254425,1.465424656867981,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,291.0986022949219,297.36083984375,291.1416015625,1.0,0.6043969392776489,1.0,1.0,0.2342383116483688,1.0,-3.277503490447998,2.648197650909424,0.6293058395385742,1.906999349594116,0.0,0.0,0.0,149.3873291015625,135.0,-96.57386779785156,-0.0,2844.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339042067527771,0.3228724896907806,0.292184054851532,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063842773437,0.9192765355110168,0.4328958392143249,0.4105654656887054,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348571062088013,0.324200302362442,0.2280874848365783,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8574709892272949,0.3529239594936371,0.3357672095298767,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8349602222442627,0.324043869972229,1.465450644493103,291.106201171875,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,297.3558654785156,291.1033935546875,1.0,0.6028653979301453,1.0,1.0,0.224384993314743,1.0,-3.2807533740997314,2.680389165878296,0.6003642082214355,1.9383864402771,0.0,0.0,0.0,145.9464569091797,135.0,-100.96473693847656,-0.0,2831.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.841579794883728,0.3232508599758148,0.2923921644687652,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.9306413531303406,0.4344070553779602,0.4118448793888092,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842760443687439,0.3248370289802551,0.2284259051084518,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660869002342224,0.3536988496780395,0.3363557457923889,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8424112200737,0.3241178393363952,1.4651260375976562,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.0119934082031,297.3507080078125,291.061279296875,1.0,0.6009255051612854,1.0,1.0,0.212956890463829,1.0,-3.283268928527832,2.716007232666016,0.5672616958618164,1.9733433723449707,0.0,0.0,0.0,141.92453002929688,123.0,-109.48186492919922,-0.0,2814.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613185286521912,0.3238146007061004,0.2925995588302612,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765930175781,0.9578282833099364,0.4372501969337463,0.4141976535320282,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630474209785461,0.3259476125240326,0.2289606034755706,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880549669265747,0.3550817668437958,0.3373365402221679,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616877198219299,0.3240876495838165,1.463491916656494,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.92236328125,297.3397216796875,290.97320556640625,1.0,0.596125602722168,1.0,1.0,0.190100684762001,1.0,-3.2862095832824707,2.784289121627808,0.5019202828407288,2.040773868560791,0.0,0.0,0.0,132.71424865722656,111.0,-118.01885223388672,-0.0,2769.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613185286521912,0.3238146007061004,0.2925995588302612,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765930175781,0.9578282833099364,0.4372501969337463,0.4141976535320282,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630474209785461,0.3259476125240326,0.2289606034755706,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880549669265747,0.3550817668437958,0.3373365402221679,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616877198219299,0.3240876495838165,1.463491916656494,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.92236328125,297.3397216796875,290.97320556640625,1.0,0.596125602722168,1.0,1.0,0.190100684762001,1.0,-3.2862095832824707,2.784289121627808,0.5019202828407288,2.040773868560791,0.0,0.0,0.0,132.71424865722656,111.0,-118.01885223388672,-0.0,2769.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883274793624878,0.3242016732692718,0.2925938367843628,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8947448730469,0.9874820113182068,0.4399345219135284,0.4163433313369751,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906991481781006,0.3269060850143432,0.2293497323989868,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181718826293944,0.3563046157360077,0.3381135463714599,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881720900535583,0.3238815367221832,1.4608206748962402,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8916931152344,1.0,0.5904729962348938,1.0,1.0,0.167244479060173,1.0,-3.286977052688598,2.847575664520264,0.4394014477729797,2.103688955307007,0.0,0.0,0.0,122.5126495361328,99.0,-113.98128509521484,-0.0,2714.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8883274793624878,0.3242016732692718,0.2925938367843628,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8947448730469,0.9874820113182068,0.4399345219135284,0.4163433313369751,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906991481781006,0.3269060850143432,0.2293497323989868,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89508056640625,0.9181718826293944,0.3563046157360077,0.3381135463714599,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8881720900535583,0.3238815367221832,1.4608206748962402,290.89459228515625,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8916931152344,1.0,0.5904729962348938,1.0,1.0,0.167244479060173,1.0,-3.286977052688598,2.847575664520264,0.4394014477729797,2.103688955307007,0.0,0.0,0.0,122.5126495361328,99.0,-113.98128509521484,-0.0,2714.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137330651283264,0.3243297040462494,0.2925230860710144,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77325439453125,0.9990000128746032,0.4428713321685791,0.4037300646305084,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170696139335632,0.3276417255401611,0.2297056019306183,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478372931480408,0.3573007881641388,0.3388393819332123,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129397869110109,0.3234422206878662,1.4578535556793213,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832703113555908,1.0,1.0,0.1433651745319366,1.0,-3.269493818283081,2.938472032546997,0.3310216963291168,2.1985652446746826,0.0,0.0,0.0,114.25006866455078,87.0,-175.2574005126953,-0.0,2633.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137330651283264,0.3243297040462494,0.2925230860710144,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77325439453125,0.9990000128746032,0.4428713321685791,0.4037300646305084,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170696139335632,0.3276417255401611,0.2297056019306183,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478372931480408,0.3573007881641388,0.3388393819332123,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129397869110109,0.3234422206878662,1.4578535556793213,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832703113555908,1.0,1.0,0.1433651745319366,1.0,-3.269493818283081,2.938472032546997,0.3310216963291168,2.1985652446746826,0.0,0.0,0.0,114.25006866455078,87.0,-175.2574005126953,-0.0,2633.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.9381012320518494,0.3235257565975189,0.2918401956558227,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375671386719,0.9990000128746032,0.4473479688167572,0.376295268535614,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.94233238697052,0.3276043236255646,0.2296748161315918,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.9715667366981506,0.3575455844402313,0.3390576243400574,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368144869804382,0.3222967982292175,1.4526147842407229,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.5268249511719,1.0,0.5735111236572266,1.0,1.0,0.1194858849048614,1.0,-3.2296295166015625,3.0583431720733643,0.1712865084409713,2.326898097991944,0.0,0.0,0.0,106.94157409667967,105.0,-290.1235656738281,-0.0,2514.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.9381012320518494,0.3235257565975189,0.2918401956558227,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375671386719,0.9990000128746032,0.4473479688167572,0.376295268535614,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.94233238697052,0.3276043236255646,0.2296748161315918,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.9715667366981506,0.3575455844402313,0.3390576243400574,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368144869804382,0.3222967982292175,1.4526147842407229,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.5268249511719,1.0,0.5735111236572266,1.0,1.0,0.1194858849048614,1.0,-3.2296295166015625,3.0583431720733643,0.1712865084409713,2.326898097991944,0.0,0.0,0.0,106.94157409667967,105.0,-290.1235656738281,-0.0,2514.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.940360426902771,0.3227847218513489,0.2912393510341644,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4169616699219,0.9990000128746032,0.4497585892677307,0.3731715977191925,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450381994247437,0.3273026943206787,0.2295020520687103,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.974054753780365,0.3573892712593078,0.3389602303504944,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389507174491882,0.3214651644229889,1.449112057685852,290.4161071777344,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,297.306396484375,290.4077453613281,1.0,0.5723622441291809,1.0,1.0,0.1075462326407432,1.0,-3.2205731868743896,3.116072177886963,0.1045011430978775,2.385872602462769,0.0,0.0,0.0,105.95494842529295,105.0,-304.9255065917969,-0.0,2491.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.935554563999176,0.3219559490680694,0.2905600965023041,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.9990000128746032,0.4516194462776184,0.3772954046726227,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407680034637452,0.3269182443618774,0.2292826622724533,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704959392547609,0.3571451902389526,0.338798314332962,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340363144874572,0.3205445110797882,1.4453314542770386,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729581117630005,1.0,1.0,0.0989511162042617,1.0,-3.2196974754333496,3.152261972427368,0.0674354657530784,2.421934127807617,0.0,0.0,0.0,106.76774597167967,123.0,-261.1225280761719,-0.0,2494.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149147272109984,0.3206250071525574,0.2894323170185089,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.9990000128746032,0.453476995229721,0.3981049060821533,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.920897901058197,0.3263621926307678,0.2289656698703766,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952504336833954,0.356828898191452,0.3386050164699554,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.913151204586029,0.3188672065734863,1.4384255409240725,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782495737075806,1.0,1.0,0.0823279023170471,1.0,-3.234423875808716,3.2093420028686523,0.0250818189233541,2.475237846374512,0.0,0.0,0.0,111.73702239990234,123.0,-145.8683624267578,-0.0,2551.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
