time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140604734420776,0.3205893933773041,0.2894032597541809,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2540283203125,0.9990000128746032,0.453499287366867,0.3990461528301239,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200488328933716,0.3263507485389709,0.2289606481790542,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516844749450684,0.3568249642848968,0.3386055827140808,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122910499572754,0.3188153207302093,1.4382176399230957,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785133838653564,1.0,1.0,0.0817608833312988,1.0,-3.235264539718628,3.2111027240753174,0.0241618808358907,2.476797103881836,0.0,0.0,0.0,111.97423553466795,126.0,-142.05809020996094,-0.0,2554.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985499739646912,0.3198044300079345,0.288710743188858,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489318847656,0.9990000128746032,0.453766793012619,0.4175943732261657,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045211672782898,0.3262331783771515,0.2289087623357772,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356479048728944,0.3569197058677673,0.3387422859668731,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964282274246216,0.3174137473106384,1.4322826862335205,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830050110816956,1.0,1.0,0.0645706504583358,1.0,-3.249715805053711,3.242823600769043,0.0068922345526516,2.5053677558898926,0.0,0.0,0.0,116.67414855957033,129.0,-39.555267333984375,-0.0,2609.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985499739646912,0.3198044300079345,0.288710743188858,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489318847656,0.9990000128746032,0.453766793012619,0.4175943732261657,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045211672782898,0.3262331783771515,0.2289087623357772,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356479048728944,0.3569197058677673,0.3387422859668731,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964282274246216,0.3174137473106384,1.4322826862335205,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830050110816956,1.0,1.0,0.0645706504583358,1.0,-3.249715805053711,3.242823600769043,0.0068922345526516,2.5053677558898926,0.0,0.0,0.0,116.67414855957033,129.0,-39.555267333984375,-0.0,2609.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864118456840515,0.3196540772914886,0.2885790765285492,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2876281738281,0.9977273344993592,0.4540886282920837,0.4301233291625976,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928194642066956,0.3266506493091583,0.2292159646749496,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221361875534058,0.3575307428836822,0.3393431901931762,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836178779602051,0.3164748549461365,1.428260326385498,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.586965024471283,1.0,1.0,0.0491574592888355,1.0,-3.2610108852386475,3.2591586112976074,0.0018521838355809,2.519336223602295,0.0,0.0,0.0,120.98046875,132.0,29.802045822143555,-0.0,2656.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864118456840515,0.3196540772914886,0.2885790765285492,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2876281738281,0.9977273344993592,0.4540886282920837,0.4301233291625976,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928194642066956,0.3266506493091583,0.2292159646749496,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221361875534058,0.3575307428836822,0.3393431901931762,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836178779602051,0.3164748549461365,1.428260326385498,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.586965024471283,1.0,1.0,0.0491574592888355,1.0,-3.2610108852386475,3.2591586112976074,0.0018521838355809,2.519336223602295,0.0,0.0,0.0,120.98046875,132.0,29.802045822143555,-0.0,2656.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733602166175842,0.3199944198131561,0.2889550030231476,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.9869837164878844,0.4556657075881958,0.4314220249652862,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800710439682007,0.327512115240097,0.2298761904239654,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076746702194214,0.3585816621780395,0.3404150903224945,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698854446411133,0.3159701526165008,1.4263936281204224,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.589914083480835,1.0,1.0,0.0337442681193351,1.0,-3.262741804122925,3.262321710586548,0.0004200831463094,2.5220537185668945,0.0,0.0,0.0,125.79557800292967,135.0,68.10592651367188,-0.0,2686.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733602166175842,0.3199944198131561,0.2889550030231476,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.9869837164878844,0.4556657075881958,0.4314220249652862,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800710439682007,0.327512115240097,0.2298761904239654,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076746702194214,0.3585816621780395,0.3404150903224945,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698854446411133,0.3159701526165008,1.4263936281204224,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.589914083480835,1.0,1.0,0.0337442681193351,1.0,-3.262741804122925,3.262321710586548,0.0004200831463094,2.5220537185668945,0.0,0.0,0.0,125.79557800292967,135.0,68.10592651367188,-0.0,2686.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.869206428527832,0.3203203976154327,0.2892661988735199,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.37957763671875,0.9834645986557008,0.4569080173969269,0.4325324296951294,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760697841644287,0.3280945122241974,0.2302967011928558,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033936262130736,0.3592593669891357,0.3410734236240387,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653963208198547,0.315879762172699,1.426072120666504,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913049578666687,1.0,1.0,0.0260376743972301,1.0,-3.26535964012146,3.265171527862549,0.0001881494681583,2.524285793304444,0.0,0.0,0.0,127.61692810058594,135.0,79.4068832397461,-0.0,2702.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659493923187256,0.3207272291183471,0.2896469235420227,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4140930175781,0.9807415008544922,0.4583384096622467,0.433843046426773,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729705810546875,0.3287596702575683,0.2307714968919754,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001687169075012,0.3600206673145294,0.3418058454990387,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618143200874329,0.3158814013004303,1.426138401031494,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.592700719833374,1.0,1.0,0.0208301395177841,1.0,-3.2689225673675537,3.268817663192749,0.0001050361388479,2.527106285095215,0.0,0.0,0.0,129.21609497070312,138.0,87.27019500732422,-0.0,2718.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610730767250061,0.3217349350452423,0.2905802726745605,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4853210449219,0.9768276810646056,0.4615883827209472,0.4368706345558166,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684288263320923,0.3302975296974182,0.2318622916936874,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954185247421265,0.3617538511753082,0.3434643745422363,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563287854194641,0.3161194026470184,1.4273018836975098,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595596969127655,1.0,1.0,0.010415069758892,1.0,-3.2783877849578857,3.278355836868286,3.205569737474434e-05,2.534475088119507,0.0,0.0,0.0,132.03610229492188,141.0,95.9466781616211,-0.0,2753.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610730767250061,0.3217349350452423,0.2905802726745605,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4853210449219,0.9768276810646056,0.4615883827209472,0.4368706345558166,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684288263320923,0.3302975296974182,0.2318622916936874,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954185247421265,0.3617538511753082,0.3434643745422363,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563287854194641,0.3161194026470184,1.4273018836975098,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595596969127655,1.0,1.0,0.010415069758892,1.0,-3.2783877849578857,3.278355836868286,3.205569737474434e-05,2.534475088119507,0.0,0.0,0.0,132.03610229492188,141.0,95.9466781616211,-0.0,2753.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573914170265198,0.3229416906833648,0.2916932106018066,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575561523437,0.9740594029426576,0.4651848375797272,0.4402528405189514,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651037812232971,0.3320581018924713,0.233108252286911,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919144868850708,0.3637111783027649,0.3453353643417358,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520939946174622,0.3166075646877289,1.4295997619628906,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.598697304725647,1.0,1.0,0.0,1.0,-3.2903025150299072,3.2902934551239014,9.085531019081827e-06,2.543699264526367,0.0,0.0,0.0,134.637451171875,144.0,99.27826690673828,-0.0,2793.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573914170265198,0.3229416906833648,0.2916932106018066,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5575561523437,0.9740594029426576,0.4651848375797272,0.4402528405189514,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651037812232971,0.3320581018924713,0.233108252286911,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919144868850708,0.3637111783027649,0.3453353643417358,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520939946174622,0.3166075646877289,1.4295997619628906,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.598697304725647,1.0,1.0,0.0,1.0,-3.2903025150299072,3.2902934551239014,9.085531019081827e-06,2.543699264526367,0.0,0.0,0.0,134.637451171875,144.0,99.27826690673828,-0.0,2793.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543259501457214,0.3243077993392944,0.2929506003856659,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296081542969,0.9718717336654664,0.4690181910991668,0.4438720047473907,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.862411379814148,0.3340024352073669,0.2344834953546524,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890495896339417,0.3658444583415985,0.3473761677742004,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485196828842163,0.3172895312309265,1.432793140411377,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020187735557556,1.0,1.0,0.0,1.0,-3.3041131496429443,3.3041045665740967,8.783493285591248e-06,2.554373264312744,0.0,0.0,0.0,137.19081115722656,147.0,99.98838806152344,-0.0,2836.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543259501457214,0.3243077993392944,0.2929506003856659,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6296081542969,0.9718717336654664,0.4690181910991668,0.4438720047473907,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.862411379814148,0.3340024352073669,0.2344834953546524,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890495896339417,0.3658444583415985,0.3473761677742004,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485196828842163,0.3172895312309265,1.432793140411377,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020187735557556,1.0,1.0,0.0,1.0,-3.3041131496429443,3.3041045665740967,8.783493285591248e-06,2.554373264312744,0.0,0.0,0.0,137.19081115722656,147.0,99.98838806152344,-0.0,2836.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516321182250977,0.3258058726787567,0.2943303287029266,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70086669921875,0.970019519329071,0.4730357229709625,0.4476721286773681,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601044416427612,0.3361053466796875,0.2359716296195984,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865641951560974,0.368123322725296,0.3495582938194275,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453503847122192,0.3181290328502655,1.4367173910140991,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055503487586975,1.0,1.0,0.0,1.0,-3.3194737434387207,3.319464921951294,8.86528505361639e-06,2.566248655319214,0.0,0.0,0.0,139.7640838623047,150.0,99.3375244140625,-0.0,2883.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516321182250977,0.3258058726787567,0.2943303287029266,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70086669921875,0.970019519329071,0.4730357229709625,0.4476721286773681,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601044416427612,0.3361053466796875,0.2359716296195984,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865641951560974,0.368123322725296,0.3495582938194275,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453503847122192,0.3181290328502655,1.4367173910140991,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2785949707031,290.7035827636719,1.0,0.6055503487586975,1.0,1.0,0.0,1.0,-3.3194737434387207,3.319464921951294,8.86528505361639e-06,2.566248655319214,0.0,0.0,0.0,139.7640838623047,150.0,99.3375244140625,-0.0,2883.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503857254981995,0.3265964686870575,0.295058935880661,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.9691827297210692,0.4751037061214447,0.4496296346187591,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590575456619263,0.3372099995613098,0.2367535978555679,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854244947433472,0.3693104684352875,0.3506956100463867,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.843877911567688,0.318599671125412,1.4389153718948364,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073883175849915,1.0,1.0,0.0,1.0,-3.327654838562012,3.327645778656006,8.90903811523458e-06,2.5725743770599365,0.0,0.0,0.0,141.0665283203125,150.0,98.71351623535156,-0.0,2908.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491957187652588,0.3274124562740326,0.2958106100559234,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7709655761719,0.968396008014679,0.4772073030471802,0.4516215622425079,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.858070969581604,0.3383472859859466,0.2375588119029998,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.884342610836029,0.3705264329910278,0.3518607914447784,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424686789512634,0.3191006183624267,1.4412535429000854,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092702150344849,1.0,1.0,0.0,1.0,-3.336135149002075,3.3361260890960693,8.954507393355016e-06,2.579131364822388,0.0,0.0,0.0,142.38070678710938,153.0,97.95596313476562,-0.0,2934.267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479247689247131,0.3283552527427673,0.2966785728931427,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8096008300781,0.9675697088241576,0.4796029329299927,0.4538904130458832,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570317625999451,0.3396575152873993,0.2384864836931228,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.883193850517273,0.3719201982021332,0.3531965017318725,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409587740898132,0.3196946382522583,1.4440245628356934,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114261746406555,1.0,1.0,0.0,1.0,-3.345961332321167,3.345952272415161,9.007336302602198e-06,2.586729049682617,0.0,0.0,0.0,143.86627197265625,153.0,96.98241424560548,-0.0,2964.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469700813293457,0.3291165232658386,0.2973791360855102,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83966064453125,0.966959536075592,0.4815127849578857,0.455699473619461,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562614321708679,0.3407126069068908,0.2392335087060928,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823355436325073,0.3730373680591583,0.35426726937294,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398199081420898,0.3201840221881866,1.4463058710098269,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.297607421875,290.8422546386719,1.0,0.6131532788276672,1.0,1.0,0.0,1.0,-3.3539087772369385,3.3538997173309326,9.050178960023914e-06,2.592874050140381,0.0,0.0,0.0,145.04298400878906,156.0,96.1436996459961,-0.0,2988.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449379801750183,0.3309123516082763,0.299030601978302,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.9656981229782104,0.4859407246112823,0.4598940908908844,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546552658081055,0.3431918621063232,0.2409886419773101,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805233240127563,0.3756459355354309,0.3567673861980438,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373786807060242,0.321366399526596,1.4518122673034668,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171808242797852,1.0,1.0,0.0,1.0,-3.372678518295288,3.372669219970703,9.151760423264932e-06,2.607385396957397,0.0,0.0,0.0,147.7464141845703,159.0,94.03778076171876,-0.0,3044.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449379801750183,0.3309123516082763,0.299030601978302,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.9656981229782104,0.4859407246112823,0.4598940908908844,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546552658081055,0.3431918621063232,0.2409886419773101,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805233240127563,0.3756459355354309,0.3567673861980438,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373786807060242,0.321366399526596,1.4518122673034668,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171808242797852,1.0,1.0,0.0,1.0,-3.372678518295288,3.372669219970703,9.151760423264932e-06,2.607385396957397,0.0,0.0,0.0,147.7464141845703,159.0,94.03778076171876,-0.0,3044.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366061449050903,0.3305734097957611,0.2993186116218567,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97265625,0.956927478313446,0.4882119297981262,0.4626602828502655,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465416431427002,0.3434697985649109,0.2416625916957855,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717549443244934,0.376007080078125,0.3577726185321808,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286411166191101,0.320202499628067,1.4499439001083374,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202848553657532,1.0,1.0,0.0,1.0,-3.3761463165283203,3.3761372566223145,9.171259989670943e-06,2.610321044921875,0.0,0.0,0.0,152.75149536132812,162.0,91.93302917480467,-0.0,3081.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366061449050903,0.3305734097957611,0.2993186116218567,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97265625,0.956927478313446,0.4882119297981262,0.4626602828502655,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465416431427002,0.3434697985649109,0.2416625916957855,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717549443244934,0.376007080078125,0.3577726185321808,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286411166191101,0.320202499628067,1.4499439001083374,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202848553657532,1.0,1.0,0.0,1.0,-3.3761463165283203,3.3761372566223145,9.171259989670943e-06,2.610321044921875,0.0,0.0,0.0,152.75149536132812,162.0,91.93302917480467,-0.0,3081.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310645818710327,0.3312028050422668,0.2998315989971161,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364685058594,0.9511650204658508,0.4913679659366607,0.4655841588973999,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412224650382996,0.3446143269538879,0.2424314618110656,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659336566925049,0.3771891295909881,0.3588557839393616,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822379469871521,0.3197753727436065,1.4479551315307615,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228827834129333,1.0,1.0,0.0,1.0,-3.380108118057251,3.380098819732666,9.192493962473236e-06,2.613269090652466,0.0,0.0,0.0,156.55711364746094,165.0,89.66682434082031,-0.0,3112.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310645818710327,0.3312028050422668,0.2998315989971161,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364685058594,0.9511650204658508,0.4913679659366607,0.4655841588973999,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412224650382996,0.3446143269538879,0.2424314618110656,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659336566925049,0.3771891295909881,0.3588557839393616,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822379469871521,0.3197753727436065,1.4479551315307615,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228827834129333,1.0,1.0,0.0,1.0,-3.380108118057251,3.380098819732666,9.192493962473236e-06,2.613269090652466,0.0,0.0,0.0,156.55711364746094,165.0,89.66682434082031,-0.0,3112.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294293284416199,0.3317342400550842,0.3002993762493133,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678405761719,0.9496557712554932,0.4931575655937195,0.4672538042068481,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397184610366821,0.3454005718231201,0.2429705262184143,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642552495002747,0.377987653017044,0.3595982491970062,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203387260437012,0.3197681307792663,1.4478782415390017,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242209076881409,1.0,1.0,0.0,1.0,-3.384124755859375,3.38411545753479,9.21423634281382e-06,2.616329908370972,0.0,0.0,0.0,158.0207061767578,165.0,88.627685546875,-0.0,3129.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281815648078918,0.3323526382446289,0.300853818655014,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.098876953125,0.9486305713653564,0.4950437843799591,0.4690198302268982,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386164307594299,0.3462858498096466,0.2435826957225799,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630048632621765,0.3788825571537018,0.3604368269443512,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186877369880676,0.3198632895946502,1.4482767581939695,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256192922592163,1.0,1.0,0.0,1.0,-3.3891375064849854,3.3891282081604004,9.241453881259076e-06,2.6201674938201904,0.0,0.0,0.0,159.34963989257812,168.0,87.60958099365234,-0.0,3148.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263183832168579,0.3337710499763489,0.3021395206451416,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.9473761916160583,0.4990314543247223,0.472767025232315,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370838761329651,0.348278671503067,0.2449716478586197,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612133264541626,0.3808859288692474,0.362328827381134,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.816051721572876,0.3202880918979645,1.450184345245361,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286227107048035,1.0,1.0,0.0,1.0,-3.401427745819092,3.401418447494507,9.308435437560549e-06,2.6296067237854004,0.0,0.0,0.0,161.8380584716797,171.0,85.56985473632812,-0.0,3190.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263183832168579,0.3337710499763489,0.3021395206451416,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598815917969,0.9473761916160583,0.4990314543247223,0.472767025232315,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370838761329651,0.348278671503067,0.2449716478586197,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612133264541626,0.3808859288692474,0.362328827381134,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.816051721572876,0.3202880918979645,1.450184345245361,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286227107048035,1.0,1.0,0.0,1.0,-3.401427745819092,3.401418447494507,9.308435437560549e-06,2.6296067237854004,0.0,0.0,0.0,161.8380584716797,171.0,85.56985473632812,-0.0,3190.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248604536056519,0.3353564143180847,0.3035876750946045,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.9466258883476256,0.5032318830490112,0.4767272770404815,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359984755516052,0.3504922688007355,0.2465245425701141,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598842620849609,0.3830950856208801,0.3644295632839203,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138688206672668,0.3209440410137176,1.453202247619629,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318972110748291,1.0,1.0,0.0,1.0,-3.415954351425171,3.415945053100586,9.387974387209397e-06,2.640784978866577,0.0,0.0,0.0,164.29266357421875,174.0,83.48079681396484,-0.0,3238.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248604536056519,0.3353564143180847,0.3035876750946045,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.9466258883476256,0.5032318830490112,0.4767272770404815,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359984755516052,0.3504922688007355,0.2465245425701141,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598842620849609,0.3830950856208801,0.3644295632839203,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138688206672668,0.3209440410137176,1.453202247619629,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318972110748291,1.0,1.0,0.0,1.0,-3.415954351425171,3.415945053100586,9.387974387209397e-06,2.640784978866577,0.0,0.0,0.0,164.29266357421875,174.0,83.48079681396484,-0.0,3238.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235694169998169,0.3370579779148102,0.3051483035087585,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27734375,0.946073353290558,0.5075909495353699,0.4808458685874939,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351137042045593,0.3528715968132019,0.2482001334428787,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587514758110046,0.385450929403305,0.366679310798645,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118895888328552,0.3217654228210449,1.457020282745361,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354088187217712,1.0,1.0,0.0,1.0,-3.4320967197418213,3.432087182998657,9.476786544837523e-06,2.6532175540924072,0.0,0.0,0.0,166.80850219726562,177.0,81.32022857666016,-0.0,3289.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235694169998169,0.3370579779148102,0.3051483035087585,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27734375,0.946073353290558,0.5075909495353699,0.4808458685874939,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351137042045593,0.3528715968132019,0.2482001334428787,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587514758110046,0.385450929403305,0.366679310798645,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118895888328552,0.3217654228210449,1.457020282745361,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354088187217712,1.0,1.0,0.0,1.0,-3.4320967197418213,3.432087182998657,9.476786544837523e-06,2.6532175540924072,0.0,0.0,0.0,166.80850219726562,177.0,81.32022857666016,-0.0,3289.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223631978034973,0.3388486206531524,0.3067942559719085,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336486816406,0.9456140398979188,0.5120769143104553,0.4850901961326599,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343421816825867,0.3553850054740906,0.2499740570783615,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577203750610352,0.3879184424877167,0.36904177069664,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100185990333557,0.3227110207080841,1.461437106132507,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.639116108417511,1.0,1.0,0.0,1.0,-3.449467897415161,3.449458360671997,9.572840099281166e-06,2.666601657867432,0.0,0.0,0.0,169.40660095214844,180.0,79.07910919189453,-0.0,3345.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
