time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223631978034973,0.3388486206531524,0.3067942559719085,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3336486816406,0.9456140398979188,0.5120769143104553,0.4850901961326599,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343421816825867,0.3553850054740906,0.2499740570783615,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577203750610352,0.3879184424877167,0.36904177069664,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100185990333557,0.3227110207080841,1.461437106132507,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.639116108417511,1.0,1.0,0.0,1.0,-3.449467897415161,3.449458360671997,9.572840099281166e-06,2.666601657867432,0.0,0.0,0.0,169.40660095214844,180.0,79.07910919189453,-0.0,3345.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.821784257888794,0.3397723436355591,0.3076441884040832,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612060546875,0.9454100728034972,0.5143613815307617,0.4872530102729797,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339900970458984,0.356685996055603,0.2508931756019592,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572335839271545,0.3891872763633728,0.3702580630779266,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091128468513489,0.3232220113277435,1.463828444480896,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.641031801700592,1.0,1.0,0.0,1.0,-3.458535671234131,3.458526134490967,9.623176083550788e-06,2.6735897064208984,0.0,0.0,0.0,170.7351531982422,180.0,77.929931640625,-0.0,3374.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212209343910217,0.3407129645347595,0.3085100054740906,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3883056640625,0.9452230930328368,0.5166707634925842,0.4894402027130127,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336597084999084,0.3580140471458435,0.2518318295478821,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567649722099304,0.390476644039154,0.3714947700500488,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082249760627747,0.3237549662590027,1.4663240909576416,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429831981658936,1.0,1.0,0.0,1.0,-3.4678256511688232,3.46781587600708,9.674883585830685e-06,2.68074917793274,0.0,0.0,0.0,172.08094787597656,183.0,76.76165008544922,-0.0,3404.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.820523202419281,0.3419395387172699,0.3096392750740051,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.42236328125,0.9450094103813172,0.519660472869873,0.4922723472118377,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332682251930237,0.3597508370876312,0.2530596852302551,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561917543411255,0.3921542167663574,0.373104453086853,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071138858795166,0.324465811252594,1.4696534872055054,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455268859863281,1.0,1.0,0.0,1.0,-3.4800076484680176,3.479998111724853,9.742901056597477e-06,2.690138339996338,0.0,0.0,0.0,173.82553100585938,183.0,75.232666015625,-0.0,3443.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201426267623901,0.342639684677124,0.3102840185165405,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4411926269531,0.944902777671814,0.5213575959205627,0.4938803315162658,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330638408660889,0.3607448637485504,0.2537625133991241,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558828234672546,0.3931101262569427,0.3740218877792358,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.806501567363739,0.3248784244060516,1.471585988998413,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469778418540955,1.0,1.0,0.0,1.0,-3.4869906902313232,3.48698091506958,9.781996595847886e-06,2.695520401000977,0.0,0.0,0.0,174.816162109375,186.0,74.35372161865234,-0.0,3466.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191294074058533,0.3446144461631775,0.312106192111969,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.9446622729301452,0.5261357426643372,0.498404324054718,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325563073158264,0.3635675013065338,0.2557592093944549,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550743460655212,0.395803153514862,0.3766104876995086,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804850697517395,0.3260697722434997,1.4771652221679688,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510779857635498,1.0,1.0,0.0,1.0,-3.506850004196167,3.5068399906158447,9.893614333122969e-06,2.710827589035034,0.0,0.0,0.0,177.59938049316406,189.0,71.86626434326172,-0.0,3530.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191294074058533,0.3446144461631775,0.312106192111969,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.9446622729301452,0.5261357426643372,0.498404324054718,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325563073158264,0.3635675013065338,0.2557592093944549,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550743460655212,0.395803153514862,0.3766104876995086,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804850697517395,0.3260697722434997,1.4771652221679688,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510779857635498,1.0,1.0,0.0,1.0,-3.506850004196167,3.5068399906158447,9.893614333122969e-06,2.710827589035034,0.0,0.0,0.0,177.59938049316406,189.0,71.86626434326172,-0.0,3530.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181591033935547,0.3466024994850158,0.3139470517635345,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.9445161819458008,0.5310258269309998,0.5030289888381958,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321285843849182,0.3664687573909759,0.257812350988388,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543189167976379,0.3985219597816467,0.3792303204536438,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032845258712769,0.3273196220397949,1.4830158948898315,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552637219429016,1.0,1.0,0.0,1.0,-3.527285575866699,3.527275562286377,1.000913471216336e-05,2.7265799045562744,0.0,0.0,0.0,180.4227752685547,192.0,69.29698181152344,-0.0,3597.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181591033935547,0.3466024994850158,0.3139470517635345,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415344238281,0.9445161819458008,0.5310258269309998,0.5030289888381958,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321285843849182,0.3664687573909759,0.257812350988388,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543189167976379,0.3985219597816467,0.3792303204536438,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032845258712769,0.3273196220397949,1.4830158948898315,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3556213378906,291.5433044433594,1.0,0.6552637219429016,1.0,1.0,0.0,1.0,-3.527285575866699,3.527275562286377,1.000913471216336e-05,2.7265799045562744,0.0,0.0,0.0,180.4227752685547,192.0,69.29698181152344,-0.0,3597.661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172367215156555,0.3486116230487823,0.3158026933670044,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.9444688558578492,0.5360069870948792,0.5077455639839172,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317855596542358,0.3694488406181335,0.2599196434020996,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536205291748047,0.4012707769870758,0.3818750083446502,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018090128898621,0.3286208808422088,1.4891034364700315,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595208644866943,1.0,1.0,0.0,1.0,-3.5482304096221924,3.548220157623291,1.0128229405381717e-05,2.742724895477295,0.0,0.0,0.0,183.2760162353516,195.0,66.6522216796875,-0.0,3666.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172367215156555,0.3486116230487823,0.3158026933670044,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.9444688558578492,0.5360069870948792,0.5077455639839172,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317855596542358,0.3694488406181335,0.2599196434020996,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536205291748047,0.4012707769870758,0.3818750083446502,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018090128898621,0.3286208808422088,1.4891034364700315,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595208644866943,1.0,1.0,0.0,1.0,-3.5482304096221924,3.548220157623291,1.0128229405381717e-05,2.742724895477295,0.0,0.0,0.0,183.2760162353516,195.0,66.6522216796875,-0.0,3666.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167991042137146,0.3496273159980774,0.3167397081851959,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6117858886719,0.9444801807403564,0.5385248064994812,0.5101305842399597,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.831648051738739,0.3709681034088135,0.2609935402870178,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532974123954773,0.4026589393615722,0.3832095861434936,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011060357093811,0.3292887508869171,1.4922261238098145,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.661672830581665,1.0,1.0,0.0,1.0,-3.558880090713501,3.5588698387146,1.0189055501541588e-05,2.75093412399292,0.0,0.0,0.0,184.7108459472656,195.0,65.29766082763672,-0.0,3701.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163784146308899,0.3506509959697723,0.3176836669445038,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341857910156,0.9445138573646544,0.5410588979721069,0.5125312805175781,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315334320068359,0.3725065588951111,0.2620808780193329,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529926538467407,0.4040566384792328,0.3845529854297638,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004260659217834,0.3299672603607178,1.4953973293304443,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638392210006714,1.0,1.0,0.0,1.0,-3.569642305374145,3.569632053375244,1.0250710147374775e-05,2.759230375289917,0.0,0.0,0.0,186.1502380371093,198.0,63.92910385131836,-0.0,3737.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155859112739563,0.3527207672595978,0.3195915520191192,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6775207519531,0.9446426033973694,0.5461703538894653,0.5173738598823547,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313686847686768,0.3756371736526489,0.2642930448055267,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852435827255249,0.4068792164325714,0.3872651159763336,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991306185722351,0.3313526511192322,1.5018693208694458,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682102680206299,1.0,1.0,0.0,1.0,-3.591472625732422,3.5914621353149414,1.037634319800418e-05,2.776059150695801,0.0,0.0,0.0,189.04132080078125,201.0,61.11935424804688,-0.0,3810.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155859112739563,0.3527207672595978,0.3195915520191192,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6775207519531,0.9446426033973694,0.5461703538894653,0.5173738598823547,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313686847686768,0.3756371736526489,0.2642930448055267,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852435827255249,0.4068792164325714,0.3872651159763336,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991306185722351,0.3313526511192322,1.5018693208694458,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682102680206299,1.0,1.0,0.0,1.0,-3.591472625732422,3.5914621353149414,1.037634319800418e-05,2.776059150695801,0.0,0.0,0.0,189.04132080078125,201.0,61.11935424804688,-0.0,3810.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.81485515832901,0.3548179566860199,0.3215242028236389,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7187194824219,0.9448463320732116,0.5513341426849365,0.5222660899162292,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312844038009644,0.3788350522518158,0.2665525376796722,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519452214241028,0.4097355008125305,0.3900091350078583,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979152798652649,0.3327716886997223,1.5084954500198364,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726269125938416,1.0,1.0,0.0,1.0,-3.61367392539978,3.6136634349823,1.0504900274099782e-05,2.793174982070923,0.0,0.0,0.0,191.9476013183593,204.0,58.23125076293945,-0.0,3885.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.81485515832901,0.3548179566860199,0.3215242028236389,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7187194824219,0.9448463320732116,0.5513341426849365,0.5222660899162292,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312844038009644,0.3788350522518158,0.2665525376796722,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519452214241028,0.4097355008125305,0.3900091350078583,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979152798652649,0.3327716886997223,1.5084954500198364,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726269125938416,1.0,1.0,0.0,1.0,-3.61367392539978,3.6136634349823,1.0504900274099782e-05,2.793174982070923,0.0,0.0,0.0,191.9476013183593,204.0,58.23125076293945,-0.0,3885.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141793608665466,0.3569381237030029,0.3234779834747314,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7578125,0.945115327835083,0.5565438270568848,0.527201771736145,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312712907791138,0.3820928931236267,0.2688545286655426,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515135049819946,0.4126211702823639,0.3927812576293945,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967713475227356,0.3342190384864807,1.5152519941329956,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770820021629333,1.0,1.0,0.0,1.0,-3.636195421218872,3.636184692382813,1.0636123079166282e-05,2.8105392456054688,0.0,0.0,0.0,194.868392944336,207.0,55.263301849365234,-0.0,3961.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141793608665466,0.3569381237030029,0.3234779834747314,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7578125,0.945115327835083,0.5565438270568848,0.527201771736145,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312712907791138,0.3820928931236267,0.2688545286655426,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515135049819946,0.4126211702823639,0.3927812576293945,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967713475227356,0.3342190384864807,1.5152519941329956,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770820021629333,1.0,1.0,0.0,1.0,-3.636195421218872,3.636184692382813,1.0636123079166282e-05,2.8105392456054688,0.0,0.0,0.0,194.868392944336,207.0,55.263301849365234,-0.0,3961.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135508894920349,0.3590763211250305,0.3254486620426178,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.9454394578933716,0.561793327331543,0.5321753025054932,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313186168670654,0.3854012787342071,0.2711930871009826,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511326313018799,0.4155313968658447,0.3955771327018738,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956896424293518,0.3356893658638,1.5221154689788818,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815686821937561,1.0,1.0,0.0,1.0,-3.658984899520874,3.6589741706848153,1.0769742402771952e-05,2.8281118869781494,0.0,0.0,0.0,197.80357360839844,210.0,52.21759414672852,-0.0,4039.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135508894920349,0.3590763211250305,0.3254486620426178,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.9454394578933716,0.561793327331543,0.5321753025054932,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313186168670654,0.3854012787342071,0.2711930871009826,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511326313018799,0.4155313968658447,0.3955771327018738,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956896424293518,0.3356893658638,1.5221154689788818,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815686821937561,1.0,1.0,0.0,1.0,-3.658984899520874,3.6589741706848153,1.0769742402771952e-05,2.8281118869781494,0.0,0.0,0.0,197.80357360839844,210.0,52.21759414672852,-0.0,4039.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132519721984863,0.3601507246494293,0.3264390528202057,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9456191062927246,0.564431369304657,0.5346746444702148,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313611745834351,0.3870714902877807,0.2723738253116607,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509587049484253,0.4169942438602447,0.3969826400279999,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951692938804626,0.3364315629005432,1.525580644607544,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838217377662659,1.0,1.0,0.0,1.0,-3.670464038848877,3.6704533100128174,1.0837366062332876e-05,2.8369643688201904,0.0,0.0,0.0,199.2766571044922,210.0,50.669715881347656,-0.0,4079.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.812962532043457,0.3612276911735534,0.3274319767951965,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82928466796875,0.9458096027374268,0.5670772194862366,0.537181556224823,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314169049263,0.3887556791305542,0.2735629677772522,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507950305938721,0.4184613823890686,0.398392379283905,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946617007255554,0.3371776044368744,1.5290638208389282,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.686080276966095,1.0,1.0,0.0,1.0,-3.681992769241333,3.6819818019866943,1.0905494491453284e-05,2.845855236053467,0.0,0.0,0.0,200.7530212402344,213.0,49.10696792602539,-0.0,4119.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126709461212158,0.36234912276268,0.3284660279750824,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463439941406,0.9460184574127196,0.5698345899581909,0.5397941470146179,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314899206161499,0.3905217051506042,0.2748092412948608,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506351113319397,0.4199900329113006,0.3998613655567169,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941468954086304,0.3379562795162201,1.5327000617980957,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884326338768005,1.0,1.0,0.0,1.0,-3.6940221786499023,3.694011211395264,1.0976813427987508e-05,2.855133295059204,0.9774599671363832,0.9774599671363832,0.0,202.2906951904297,213.0,47.45251083374024,-0.0,4161.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.8126347064971924,0.3636173605918884,0.3294982314109802,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.86944580078125,0.946496307849884,0.5726257562637329,0.5422959923744202,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317789435386658,0.392362117767334,0.2760190963745117,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507094979286194,0.4215866029262543,0.4012820720672607,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938939929008484,0.3388291597366333,1.5363028049468994,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906442642211914,1.0,1.0,0.0,1.0,-3.705769300460816,3.7057583332061768,1.104651437344728e-05,2.864135503768921,1.0,1.0,0.0,203.59832763671875,216.0,721.4365234375,-0.0,4201.89697265625,1.0,290.9118957519531,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.566650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251844257116317,1.0,0.0,0.0,0.8048023581504822,0.8048064708709717,5.4892119294436283e-08,4.242857933044434,4.242847919464111,9.980923096009064e-06,0.0,0.0,-0.0,5572.259765625,0.0,16.532794952392578,1892.1202392578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971075177192688,0.3544294536113739,0.3261376023292541,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.9291409850120544,0.5663208365440369,0.5415753722190857,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187631964683533,0.3862094283103943,0.2749907672405243,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371087312698364,0.4155050218105316,0.3997475206851959,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794849872589111,0.3326915204524994,1.5261952877044678,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925483345985413,1.0,1.0,0.0,1.0,-3.6857776641845694,3.685766935348511,1.0932847544609103e-05,2.8504951000213623,1.0,1.0,0.0,213.7994384765625,204.0,12010.951171875,-0.0,4211.90673828125,1.0,285.8993530273437,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089670896530151,1.0,0.0,0.0,1.2976360321044922,1.2976388931274414,1.1238296337978687e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.29052734375,0.0,66.8853759765625,1895.4344482421875,0.0,1682.2255859375,0.3300392627716064,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971075177192688,0.3544294536113739,0.3261376023292541,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010498046875,0.9291409850120544,0.5663208365440369,0.5415753722190857,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187631964683533,0.3862094283103943,0.2749907672405243,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371087312698364,0.4155050218105316,0.3997475206851959,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794849872589111,0.3326915204524994,1.5261952877044678,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925483345985413,1.0,1.0,0.0,1.0,-3.6857776641845694,3.685766935348511,1.0932847544609103e-05,2.8504951000213623,1.0,1.0,0.0,213.7994384765625,204.0,12010.951171875,-0.0,4211.90673828125,1.0,285.8993530273437,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089670896530151,1.0,0.0,0.0,1.2976360321044922,1.2976388931274414,1.1238296337978687e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.29052734375,0.0,66.8853759765625,1895.4344482421875,0.0,1682.2255859375,0.3300392627716064,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.7747458815574646,0.3408800363540649,0.3165032267570495,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.905013918876648,0.5542198419570923,0.5328909158706665,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988923192024231,0.3754570186138153,0.2692812085151672,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8184750080108643,0.4049748182296753,0.3922325372695923,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600404024124146,0.3228134214878082,1.492884635925293,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867294311523438,1.0,1.0,0.0,1.0,-3.60784649848938,3.6078360080718994,1.0478309377504049e-05,2.791255474090576,0.9876173138618468,0.9876173138618468,0.0,223.9684600830078,204.0,16647.5,-0.0,4067.282470703125,1.0,284.3752746582031,287.3646240234375,292.778076171875,295.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,5704.74853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130149841308594,1.0,0.0,0.0,1.581067442893982,1.5810717344284058,1.6679994985224766e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.5986328125,0.0,121.20854949951172,1895.43701171875,0.0,2590.9853515625,0.3964212536811828,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573214173316956,0.3296147286891937,0.3068951964378357,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20489501953125,0.8881677985191345,0.5439177751541138,0.5238239765167236,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826672196388245,0.3662204444408417,0.2633184492588043,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.803041934967041,0.395745187997818,0.3842630982398987,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450478672981262,0.3139053881168365,1.4569940567016602,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792728304862976,1.0,1.0,0.0,1.0,-3.5254626274108887,3.5254526138305664,1.0005529475165533e-05,2.727624654769897,0.9785669445991516,0.9785669445991516,0.0,230.75457763671875,192.0,19204.310546875,-0.0,3895.931396484375,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.38134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375263810157776,1.0,0.0,0.0,1.7705804109573364,1.7705858945846558,2.091822324246096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.478515625,0.0,170.5869140625,1895.4371337890625,0.0,2818.61328125,0.4454770684242248,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411473393440247,0.3173299133777618,0.2953073978424072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.8730087280273438,0.5325035452842712,0.5126673579216003,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7675062417984009,0.3558157682418823,0.2558638453483581,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.7877632975578308,0.3850664496421814,0.374050885438919,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307298183441162,0.3031774461269378,1.4092427492141724,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677049398422241,1.0,1.0,0.0,1.0,-3.4193921089172363,3.419382810592652,9.41123562370194e-06,2.645078182220459,0.9677112102508544,0.9677112102508544,0.0,234.6862945556641,192.0,21287.89453125,-0.0,3656.6904296875,1.0,283.3505249023437,285.99029541015625,291.6810913085937,293.55108642578125,293.1499938964844,293.1499938964844,283.1499938964844,9450.8056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279799222946167,1.0,0.0,0.0,2.00424599647522,2.0042529106140137,2.6803743935488455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.80615234375,0.0,248.0733184814453,1895.4371337890625,0.0,2729.64892578125,0.4997390806674957,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332186102867126,0.3096176087856293,0.2877157032489776,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.8662466406822205,0.525280773639679,0.5052537322044373,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602753043174744,0.3491288721561432,0.2508207559585571,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803165912628174,0.3780114650726318,0.3669523298740387,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.723219633102417,0.2958161532878876,1.3747109174728394,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.560302734375,1.0,0.6580739617347717,1.0,1.0,0.0,1.0,-3.3451826572418213,3.3451735973358154,9.005866559164133e-06,2.587171792984009,0.9593196511268616,0.9593196511268616,0.0,234.04196166992188,180.0,22153.5234375,-0.0,3477.047607421875,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.5751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056955933570862,1.0,0.0,0.0,2.150714159011841,2.1507222652435303,3.0864464406477055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.24951171875,0.0,307.1884155273437,1895.4371337890625,0.0,2523.61181640625,0.5383217334747314,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.727767825126648,0.3023948073387146,0.2804794013500213,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.862547755241394,0.5185341835021973,0.4981606304645538,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556976079940796,0.3428066074848175,0.2459238916635513,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755098938941956,0.3711746633052826,0.3598890006542206,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175660133361816,0.2884637713432312,1.3392187356948853,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469284296035767,1.0,1.0,0.0,1.0,-3.2708537578582764,3.2708449363708496,8.608682946942281e-06,2.529129981994629,0.9494776129722596,0.9494776129722596,0.0,230.33273315429688,180.0,22855.083984375,-0.0,3286.5849609375,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.7939453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759869694709778,1.0,0.0,0.0,2.314460039138794,2.314469575881958,3.574314746401797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32763671875,0.0,383.8524475097656,1895.4371337890625,0.0,2254.18505859375,0.5756343007087708,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.725091814994812,0.2964966893196106,0.2745092213153839,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.8619318008422852,0.5130879282951355,0.4923391938209533,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.753959596157074,0.3376504480838775,0.2418534159660339,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736076712608337,0.3654589354991913,0.3538754284381866,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143456935882568,0.2821540832519531,1.3081450462341309,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8105773925781,286.28912353515625,1.0,0.636012077331543,1.0,1.0,0.0,1.0,-3.2071571350097656,3.207148790359497,8.275435902760364e-06,2.479388475418091,0.9394923448562622,0.9394923448562622,0.0,224.5302581787109,168.0,23214.162109375,-0.0,3114.75048828125,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.6884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487894892692566,1.0,0.0,0.0,2.4396584033966064,2.439668893814087,3.971470903252339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0302734375,0.0,450.8927001953125,1895.4371337890625,0.0,2014.9876708984373,0.6091468334197998,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250362634658813,0.2873435914516449,0.2652053534984588,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.86653071641922,0.5048623085021973,0.4834513068199157,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558924555778503,0.3298017382621765,0.2355645596981048,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753883004188538,0.3564688861370086,0.3442966341972351,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.71306312084198,0.2719749510288238,1.2572612762451172,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154941320419312,1.0,1.0,0.0,1.0,-3.104988813400269,3.104980945587158,7.754760190437082e-06,2.3996496200561523,0.91875159740448,0.91875159740448,0.0,209.85646057128903,156.0,23617.431640625,-0.0,2822.7236328125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713200569152832,1.0,0.0,0.0,2.647455930709839,2.647468328475952,4.676821561133693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2802734375,0.0,580.1368408203125,1895.4371337890625,0.0,1716.4459228515625,0.6605446934700012,1.0,0.0,3.0,1.0,0.0
