time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250362634658813,0.2873435914516449,0.2652053534984588,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.86653071641922,0.5048623085021973,0.4834513068199157,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558924555778503,0.3298017382621765,0.2355645596981048,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753883004188538,0.3564688861370086,0.3442966341972351,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.71306312084198,0.2719749510288238,1.2572612762451172,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154941320419312,1.0,1.0,0.0,1.0,-3.104988813400269,3.104980945587158,7.754760190437082e-06,2.3996496200561523,0.91875159740448,0.91875159740448,0.0,209.85646057128903,156.0,23617.431640625,-0.0,2822.7236328125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713200569152832,1.0,0.0,0.0,2.647455930709839,2.647468328475952,4.676821561133693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2802734375,0.0,580.1368408203125,1895.4371337890625,0.0,1716.4459228515625,0.6605446934700012,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289595007896423,0.2803215682506561,0.2580569088459015,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8756312727928162,0.4988057613372803,0.4768622815608978,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620531320571899,0.324035108089447,0.2308871895074844,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781505823135376,0.349578857421875,0.3369066417217254,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.715989351272583,0.2640448808670044,1.2172919511795044,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969091057777405,1.0,1.0,0.0,1.0,-3.0258915424346924,3.02588415145874,7.363426902884385e-06,2.337979793548584,0.8972880244255066,0.8972880244255066,0.0,194.09765625,144.0,23753.53125,-0.0,2585.191650390625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014538645744324,1.0,0.0,0.0,2.787388563156128,2.787402629852295,5.184278961678501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09228515625,0.0,682.69091796875,1895.4371337890625,0.0,1622.24560546875,0.6958183646202087,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289595007896423,0.2803215682506561,0.2580569088459015,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8756312727928162,0.4988057613372803,0.4768622815608978,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620531320571899,0.324035108089447,0.2308871895074844,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781505823135376,0.349578857421875,0.3369066417217254,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.715989351272583,0.2640448808670044,1.2172919511795044,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969091057777405,1.0,1.0,0.0,1.0,-3.0258915424346924,3.02588415145874,7.363426902884385e-06,2.337979793548584,0.8972880244255066,0.8972880244255066,0.0,194.09765625,144.0,23753.53125,-0.0,2585.191650390625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014538645744324,1.0,0.0,0.0,2.787388563156128,2.787402629852295,5.184278961678501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09228515625,0.0,682.69091796875,1895.4371337890625,0.0,1622.24560546875,0.6958183646202087,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351075410842896,0.2745459973812103,0.2521754205226898,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8873963952064514,0.4939787983894348,0.4715925455093384,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.770779013633728,0.319509893655777,0.2271842211484909,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.790148913860321,0.3439316749572754,0.3308424353599548,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212266325950623,0.2575291097164154,1.18439781665802,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799932479858398,1.0,1.0,0.0,1.0,-2.961188793182373,2.961181879043579,7.050949534459505e-06,2.287578821182251,0.8753348588943481,0.8753348588943481,0.0,178.73619079589844,132.0,23748.876953125,-0.0,2386.46435546875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021505832672119,1.0,0.0,0.0,2.872462034225464,2.872477054595948,5.505564786290051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.193359375,0.0,754.5819091796875,1895.4371337890625,0.0,1627.7664794921875,0.7121642231941223,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351075410842896,0.2745459973812103,0.2521754205226898,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8873963952064514,0.4939787983894348,0.4715925455093384,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.770779013633728,0.319509893655777,0.2271842211484909,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.790148913860321,0.3439316749572754,0.3308424353599548,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212266325950623,0.2575291097164154,1.18439781665802,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.9640808105469,1.0,0.5799932479858398,1.0,1.0,0.0,1.0,-2.961188793182373,2.961181879043579,7.050949534459505e-06,2.287578821182251,0.8753348588943481,0.8753348588943481,0.0,178.73619079589844,132.0,23748.876953125,-0.0,2386.46435546875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021505832672119,1.0,0.0,0.0,2.872462034225464,2.872477054595948,5.505564786290051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.193359375,0.0,754.5819091796875,1895.4371337890625,0.0,1627.7664794921875,0.7121642231941223,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430298328399658,0.2696132063865661,0.2471203655004501,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9013019800186156,0.4900053739547729,0.4671908915042877,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816230654716492,0.3158630132675171,0.2241434603929519,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007550835609436,0.3391333818435669,0.3256533145904541,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281200289726257,0.2519866228103637,1.1562825441360474,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643720030784607,1.0,1.0,0.0,1.0,-2.906123876571656,2.9061169624328613,6.790398856537649e-06,2.244705438613892,0.8535186648368835,0.8535186648368835,0.0,164.07858276367188,120.0,23456.6015625,-0.0,2215.550048828125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045633792877197,1.0,0.0,0.0,2.854491710662842,2.8545069694519043,5.436894525701064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04248046875,0.0,749.1678466796875,1895.4371337890625,0.0,1646.9510498046875,0.7089787125587463,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430298328399658,0.2696132063865661,0.2471203655004501,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9013019800186156,0.4900053739547729,0.4671908915042877,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816230654716492,0.3158630132675171,0.2241434603929519,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007550835609436,0.3391333818435669,0.3256533145904541,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281200289726257,0.2519866228103637,1.1562825441360474,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643720030784607,1.0,1.0,0.0,1.0,-2.906123876571656,2.9061169624328613,6.790398856537649e-06,2.244705438613892,0.8535186648368835,0.8535186648368835,0.0,164.07858276367188,120.0,23456.6015625,-0.0,2215.550048828125,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045633792877197,1.0,0.0,0.0,2.854491710662842,2.8545069694519043,5.436894525701064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04248046875,0.0,749.1678466796875,1895.4371337890625,0.0,1646.9510498046875,0.7089787125587463,1.0,0.0,3.0,1.0,0.0
11969700,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477198243141174,0.2673991024494171,0.2448368817567825,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9093230962753296,0.4882780313491821,0.4652519524097442,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878727912902832,0.314307689666748,0.2228236645460128,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067924976348877,0.3369860053062439,0.3233160078525543,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322069406509399,0.2495003789663314,1.1436132192611694,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.556948721408844,1.0,1.0,0.0,1.0,-2.881420612335205,2.8814139366149902,6.6751172198564745e-06,2.225477457046509,0.8427558541297913,0.8427558541297913,0.0,156.9910430908203,120.0,23220.451171875,-0.0,2138.251708984375,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.7578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704581618309021,1.0,0.0,0.0,2.815554141998291,2.8155691623687744,5.289579121381394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.44921875,0.0,723.5921630859375,1895.4371337890625,0.0,1647.0965576171875,0.7030110359191895,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529764771461487,0.2653268873691559,0.2426948398351669,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9185730218887328,0.4866960942745209,0.4634656906127929,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947226166725159,0.3129048943519592,0.2216209322214126,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.813155472278595,0.3349790275096893,0.3211256563663482,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367892265319824,0.2471726685762405,1.131725788116455,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497415661811829,1.0,1.0,0.0,1.0,-2.858329057693481,2.8583226203918457,6.568259777850472e-06,2.207508087158203,0.8320324420928955,0.8320324420928955,0.0,150.0409393310547,108.0,23002.662109375,-0.0,2065.505126953125,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703561544418335,1.0,0.0,0.0,2.781128168106079,2.7811429500579834,5.16101806624647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61181640625,0.0,702.233154296875,1895.4371337890625,0.0,1638.9727783203125,0.6926872730255127,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627223134040833,0.262269526720047,0.2395125031471252,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9354625344276428,0.4844300448894501,0.4608704149723053,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069863319396973,0.3109403252601623,0.2199023813009262,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240891695022583,0.3320211172103882,0.317875325679779,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453175783157349,0.2437319755554199,1.114066481590271,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385819673538208,1.0,1.0,0.0,1.0,-2.824183225631714,2.824177026748657,6.411841695808107e-06,2.180943250656128,0.8151921033859253,0.8151921033859253,0.0,139.17752075195312,108.0,22557.263671875,-0.0,1957.08203125,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997894644737244,1.0,0.0,0.0,2.692862272262573,2.69287633895874,4.83862152123038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1708984375,0.0,645.2129516601562,1895.4371337890625,0.0,1609.092041015625,0.6755592823028564,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654535174369812,0.2615478038787842,0.2387601733207702,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.940008819103241,0.4839065670967102,0.4602679908275604,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102473616600037,0.3104961216449737,0.2195092588663101,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.827037513256073,0.3313234448432922,0.3171072006225586,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477214336395264,0.2429193258285522,1.1098875999450684,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358544588088989,1.0,1.0,0.0,1.0,-2.816135883331299,2.816129684448242,6.37525681668194e-06,2.174684524536133,0.8110042214393616,0.8110042214393616,0.0,136.50433349609375,96.0,22462.490234375,-0.0,1931.338134765625,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985414624214172,1.0,0.0,0.0,2.672863245010376,2.672877073287964,4.767018424445269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.70751953125,0.0,632.982666015625,1895.4371337890625,0.0,1599.261474609375,0.6681727766990662,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811962962150574,0.2581784427165985,0.2352191060781479,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9639506340026855,0.4815318882465362,0.4574893116950989,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276204466819763,0.3085383772850036,0.2177324146032333,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437096476554871,0.3280653059482574,0.3134919106960296,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617584466934204,0.2391122877597808,1.0901966094970703,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225226879119873,1.0,1.0,0.0,1.0,-2.7783899307250977,2.778383731842041,6.205065801623277e-06,2.1453347206115723,0.7904846668243408,0.7904846668243408,0.0,123.35742950439452,84.0,21857.80859375,-0.0,1809.5262451171875,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908215880393982,1.0,0.0,0.0,2.543515682220459,2.5435285568237305,4.316802630910388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58203125,0.0,554.976806640625,1895.4371337890625,0.0,1539.0853271484375,0.6387002468109131,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811962962150574,0.2581784427165985,0.2352191060781479,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9639506340026855,0.4815318882465362,0.4574893116950989,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276204466819763,0.3085383772850036,0.2177324146032333,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437096476554871,0.3280653059482574,0.3134919106960296,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617584466934204,0.2391122877597808,1.0901966094970703,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225226879119873,1.0,1.0,0.0,1.0,-2.7783899307250977,2.778383731842041,6.205065801623277e-06,2.1453347206115723,0.7904846668243408,0.7904846668243408,0.0,123.35742950439452,84.0,21857.80859375,-0.0,1809.5262451171875,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908215880393982,1.0,0.0,0.0,2.543515682220459,2.5435285568237305,4.316802630910388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58203125,0.0,554.976806640625,1895.4371337890625,0.0,1539.0853271484375,0.6387002468109131,1.0,0.0,3.0,1.0,0.0
11970060,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155258297920227,0.2594204545021057,0.2348401099443435,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.4838223159313202,0.4567008316516876,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632669448852539,0.3113454282283783,0.2184831202030182,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801044821739197,0.3295996189117431,0.3132937550544739,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950586676597595,0.2403477728366851,1.08753764629364,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113545656204224,1.0,1.0,0.0,1.0,-2.7748019695281982,2.7747957706451416,6.188311999721918e-06,2.1422224044799805,0.7707641124725342,0.7707641124725342,0.0,106.8103485107422,72.0,21336.90234375,-0.0,1725.518310546875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817284226417542,1.0,0.0,0.0,2.402704954147339,2.402716875076294,3.852071017718117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30859375,0.0,476.8706359863281,1895.4371337890625,0.0,1469.6490478515625,0.6065122485160828,1.0,0.0,3.0,1.0,0.0
11970120,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155258297920227,0.2594204545021057,0.2348401099443435,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.4838223159313202,0.4567008316516876,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632669448852539,0.3113454282283783,0.2184831202030182,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801044821739197,0.3295996189117431,0.3132937550544739,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950586676597595,0.2403477728366851,1.08753764629364,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113545656204224,1.0,1.0,0.0,1.0,-2.7748019695281982,2.7747957706451416,6.188311999721918e-06,2.1422224044799805,0.7707641124725342,0.7707641124725342,0.0,106.8103485107422,72.0,21336.90234375,-0.0,1725.518310546875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817284226417542,1.0,0.0,0.0,2.402704954147339,2.402716875076294,3.852071017718117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30859375,0.0,476.8706359863281,1895.4371337890625,0.0,1469.6490478515625,0.6065122485160828,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354027271270752,0.2588562965393066,0.2343630790710449,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.4877557754516601,0.4224068820476532,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878335356712341,0.3125935196876526,0.2193387150764465,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042849540710448,0.3295708298683166,0.3132622241973877,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.816222071647644,0.240203320980072,1.086745023727417,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.499110460281372,1.0,1.0,0.0,1.0,-2.73287296295166,2.7328670024871826,6.003232101647882e-06,2.1100995540618896,0.7515482306480408,0.7515482306480408,0.0,97.1141357421875,60.0,20604.7109375,-0.0,1618.2039794921875,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723219156265259,1.0,0.0,0.0,2.25684142112732,2.256852149963379,3.3985637060141016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0400390625,0.0,403.6632080078125,1895.4371337890625,0.0,1399.546630859375,0.5731182098388672,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354027271270752,0.2588562965393066,0.2343630790710449,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990000128746032,0.4877557754516601,0.4224068820476532,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878335356712341,0.3125935196876526,0.2193387150764465,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042849540710448,0.3295708298683166,0.3132622241973877,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.816222071647644,0.240203320980072,1.086745023727417,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.499110460281372,1.0,1.0,0.0,1.0,-2.73287296295166,2.7328670024871826,6.003232101647882e-06,2.1100995540618896,0.7515482306480408,0.7515482306480408,0.0,97.1141357421875,60.0,20604.7109375,-0.0,1618.2039794921875,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723219156265259,1.0,0.0,0.0,2.25684142112732,2.256852149963379,3.3985637060141016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.0400390625,0.0,403.6632080078125,1895.4371337890625,0.0,1399.546630859375,0.5731182098388672,1.0,0.0,3.0,1.0,0.0
11970300,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459691405296326,0.2582766115665436,0.2337669730186462,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9990000128746032,0.4911135733127594,0.4048799574375152,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011099338531494,0.3129566609859466,0.2195256501436233,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182049632072448,0.3292613923549652,0.312894731760025,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266596794128418,0.2398564517498016,1.0848078727722168,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925297498703003,1.0,1.0,0.0,1.0,-2.708394765853882,2.7083888053894043,5.896116817893926e-06,2.091172695159912,0.7421001195907593,0.7421001195907593,0.0,92.3545379638672,60.0,20178.978515625,-0.0,1561.1492919921875,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670435667037964,1.0,0.0,0.0,2.1756813526153564,2.175691604614258,3.1585224746777385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95458984375,0.0,365.8509826660156,1895.4371337890625,0.0,1361.0113525390625,0.5571619272232056,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578194975852966,0.2576148808002472,0.2330693304538726,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9990000128746032,0.4951652288436889,0.3866810500621795,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164891839027404,0.3132449686527252,0.2196420580148697,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341925978660583,0.3288511633872986,0.3124071955680847,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379959464073181,0.2394179403781891,1.082338571548462,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856552481651306,1.0,1.0,0.0,1.0,-2.6822760105133057,2.682270050048828,5.782811058452353e-06,2.0709421634674072,0.7326632142066956,0.7326632142066956,0.0,87.56822204589844,63.0,19792.388671875,-0.0,1502.5655517578125,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613238453865051,1.0,0.0,0.0,2.1091561317443848,2.109165906906128,2.968320700347249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.39306640625,0.0,337.393310546875,1895.4371337890625,0.0,1319.927734375,0.5423195362091064,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742362260818481,0.2562110722064972,0.2316567152738571,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9990000128746032,0.5039782524108887,0.3630804121494293,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395086765289308,0.3137551844120025,0.2198726534843444,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553357362747192,0.327894389629364,0.3113610446453094,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537136316299438,0.2384413182735443,1.0772212743759155,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.476773053407669,1.0,1.0,0.0,1.0,-2.645066022872925,2.6450603008270264,5.62261811865028e-06,2.0417938232421875,0.7139399647712708,0.7139399647712708,0.0,81.50651550292969,81.0,19101.255859375,-0.0,1424.3602294921875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491832137107849,1.0,0.0,0.0,1.9888373613357544,1.9888464212417605,2.639319234276627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70556640625,0.0,290.492431640625,1895.4371337890625,0.0,1235.1357421875,0.5158888697624207,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742362260818481,0.2562110722064972,0.2316567152738571,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9990000128746032,0.5039782524108887,0.3630804121494293,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395086765289308,0.3137551844120025,0.2198726534843444,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553357362747192,0.327894389629364,0.3113610446453094,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537136316299438,0.2384413182735443,1.0772212743759155,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.476773053407669,1.0,1.0,0.0,1.0,-2.645066022872925,2.6450603008270264,5.62261811865028e-06,2.0417938232421875,0.7139399647712708,0.7139399647712708,0.0,81.50651550292969,81.0,19101.255859375,-0.0,1424.3602294921875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491832137107849,1.0,0.0,0.0,1.9888373613357544,1.9888464212417605,2.639319234276627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70556640625,0.0,290.492431640625,1895.4371337890625,0.0,1235.1357421875,0.5158888697624207,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715046644210815,0.254871129989624,0.2304411232471466,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9990000128746032,0.5109705328941345,0.3645427525043487,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387072920799256,0.3143432140350342,0.220267504453659,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529469013214112,0.3269317150115967,0.3104551434516907,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514907360076904,0.2374710440635681,1.072893500328064,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767327308654785,1.0,1.0,0.0,1.0,-2.6395113468170166,2.6395058631896973,5.598038114840165e-06,2.0370235443115234,0.6956178545951843,0.6956178545951843,0.0,81.5748519897461,99.0,18546.9453125,-0.0,1417.2567138671875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373389363288879,1.0,0.0,0.0,1.8804044723510744,1.8804128170013428,2.3593693754264685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.81285095214844,1895.4371337890625,0.0,1155.7252197265625,0.4925235509872436,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715046644210815,0.254871129989624,0.2304411232471466,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.9990000128746032,0.5109705328941345,0.3645427525043487,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387072920799256,0.3143432140350342,0.220267504453659,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529469013214112,0.3269317150115967,0.3104551434516907,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514907360076904,0.2374710440635681,1.072893500328064,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767327308654785,1.0,1.0,0.0,1.0,-2.6395113468170166,2.6395058631896973,5.598038114840165e-06,2.0370235443115234,0.6956178545951843,0.6956178545951843,0.0,81.5748519897461,99.0,18546.9453125,-0.0,1417.2567138671875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373389363288879,1.0,0.0,0.0,1.8804044723510744,1.8804128170013428,2.3593693754264685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.81285095214844,1895.4371337890625,0.0,1155.7252197265625,0.4925235509872436,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546266555786133,0.2536763548851013,0.2294908016920089,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9990000128746032,0.5139232277870178,0.3851139843463897,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9198998212814332,0.3150866329669952,0.2208742350339889,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325917363166808,0.3260581791400909,0.3097688555717468,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359017968177795,0.2365147173404693,1.0693769454956057,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830693900585174,1.0,1.0,0.0,1.0,-2.658747911453247,2.658742427825928,5.67955476071802e-06,2.051687002182007,0.6778609752655029,0.6778609752655029,0.0,86.36319732666016,117.0,18086.03125,-0.0,1464.8223876953125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271082162857056,1.0,0.0,0.0,1.780490517616272,1.7804983854293823,2.1153037721433066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1591796875,0.0,221.5316619873047,1895.4371337890625,0.0,1089.9024658203125,0.4713571071624756,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546266555786133,0.2536763548851013,0.2294908016920089,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9990000128746032,0.5139232277870178,0.3851139843463897,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9198998212814332,0.3150866329669952,0.2208742350339889,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325917363166808,0.3260581791400909,0.3097688555717468,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359017968177795,0.2365147173404693,1.0693769454956057,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830693900585174,1.0,1.0,0.0,1.0,-2.658747911453247,2.658742427825928,5.67955476071802e-06,2.051687002182007,0.6778609752655029,0.6778609752655029,0.0,86.36319732666016,117.0,18086.03125,-0.0,1464.8223876953125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271082162857056,1.0,0.0,0.0,1.780490517616272,1.7804983854293823,2.1153037721433066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1591796875,0.0,221.5316619873047,1895.4371337890625,0.0,1089.9024658203125,0.4713571071624756,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315737247467041,0.252625048160553,0.2287828624248504,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9990000128746032,0.5127843618392944,0.4184712171554565,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939428925514221,0.3159956336021423,0.2216828167438507,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.90323406457901,0.32530477643013,0.3093082904815674,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137353658676147,0.2355440258979797,1.0663851499557495,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940333068370819,1.0,1.0,0.0,1.0,-2.6947920322418213,2.694786310195923,5.834499916090863e-06,2.0794577598571777,0.6607105135917664,0.6607105135917664,0.0,94.80332946777344,135.0,17724.78515625,-0.0,1553.257080078125,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188098788261414,1.0,0.0,0.0,1.6873202323913574,1.6873276233673096,1.899714874298297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40625,0.0,195.0656890869141,1895.4371337890625,0.0,1038.4825439453125,0.4519305229187011,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315737247467041,0.252625048160553,0.2287828624248504,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9990000128746032,0.5127843618392944,0.4184712171554565,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939428925514221,0.3159956336021423,0.2216828167438507,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.90323406457901,0.32530477643013,0.3093082904815674,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137353658676147,0.2355440258979797,1.0663851499557495,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940333068370819,1.0,1.0,0.0,1.0,-2.6947920322418213,2.694786310195923,5.834499916090863e-06,2.0794577598571777,0.6607105135917664,0.6607105135917664,0.0,94.80332946777344,135.0,17724.78515625,-0.0,1553.257080078125,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188098788261414,1.0,0.0,0.0,1.6873202323913574,1.6873276233673096,1.899714874298297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40625,0.0,195.0656890869141,1895.4371337890625,0.0,1038.4825439453125,0.4519305229187011,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193041086196899,0.2521511912345886,0.2285128235816955,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.9990000128746032,0.5108177065849304,0.4384128749370575,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804602026939392,0.3165121078491211,0.2221589982509613,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887629508972168,0.3249776363372803,0.3091624677181244,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008151054382324,0.2350517064332962,1.0650403499603271,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007948279380798,1.0,1.0,0.0,1.0,-2.717207908630371,2.7172019481658936,5.932006388320588e-06,2.0967729091644287,0.652372419834137,0.652372419834137,0.0,100.17474365234376,135.0,17572.583984375,-0.0,1609.954345703125,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154457926750183,1.0,0.0,0.0,1.6430130004882812,1.6430201530456543,1.801255820055303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.45068359375,0.0,183.3333740234375,1895.4371337890625,0.0,1018.1549682617188,0.4427982866764068,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064796328544617,0.2517076432704925,0.2282929718494415,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.9990000128746032,0.5080165266990662,0.4598450362682342,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670759797096252,0.3170666098594665,0.2226792573928833,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743411302566528,0.3246817886829376,0.3090695142745971,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874892950057983,0.2345562875270843,1.063785195350647,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259338378906,1.0,0.5081983804702759,1.0,1.0,0.0,1.0,-2.741701126098633,2.741695165634156,6.0395132095436566e-06,2.1157114505767822,0.6441858410835266,0.6441858410835266,0.0,106.207763671875,138.0,17423.296875,-0.0,1673.681396484375,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125516891479492,1.0,0.0,0.0,1.6001179218292236,1.6001248359680176,1.708430801272698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.451171875,0.0,172.47610473632812,1895.4371337890625,0.0,1000.9111938476562,0.4340257048606872,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848000526428223,0.2509180307388305,0.227955937385559,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9900570511817932,0.5022972822189331,0.4776398539543152,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464366793632507,0.3180539309978485,0.2236473709344864,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519360423088074,0.3241560757160187,0.3089617490768432,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663706541061401,0.2336199432611465,1.061522364616394,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171855688095093,1.0,1.0,0.0,1.0,-2.761458396911621,2.7614521980285645,6.128163477114867e-06,2.1315600872039795,0.6299747824668884,0.6299747824668884,0.0,116.50379180908205,138.0,17080.291015625,-0.0,1751.13916015625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608163595199585,1.0,0.0,0.0,1.5276614427566528,1.5276681184768677,1.5572116751627618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.896484375,0.0,155.2336883544922,1895.4371337890625,0.0,975.2019653320312,0.4193817973136902,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811663150787354,0.2507997453212738,0.2279225587844848,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.9860923886299132,0.5017135143280029,0.4770297110080719,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.842998206615448,0.3181806802749634,0.2237908393144607,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482562899589539,0.3240750730037689,0.3089610636234283,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628927230834961,0.2334809154272079,1.0612603425979614,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180432796478271,1.0,1.0,0.0,1.0,-2.75972867012024,2.7597224712371826,6.121145815995988e-06,2.130531072616577,0.6280210614204407,0.6280210614204407,0.0,118.2545166015625,126.0,17019.626953125,-0.0,1757.285400390625,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075745224952698,1.0,0.0,0.0,1.5179932117462158,1.5179997682571411,1.5375636053249766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.015625,0.0,153.04110717773438,1895.4371337890625,0.0,971.7911987304688,0.417450338602066,1.0,0.0,3.0,1.0,0.0
