time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714694142341614,0.2498510032892227,0.2272412478923797,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.9742512106895448,0.4989230036735534,0.473743200302124,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351288437843323,0.3192927837371826,0.2246890515089035,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388295769691467,0.3234305679798126,0.3085346519947052,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535274624824524,0.2323759049177169,1.057127833366394,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192729234695435,1.0,1.0,0.0,1.0,-2.750969648361206,2.7509636878967285,6.081959327275399e-06,2.1235854625701904,0.6117222905158997,0.6117222905158997,0.0,122.6771240234375,114.0,16512.369140625,-0.0,1764.578857421875,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017658114433289,1.0,0.0,0.0,1.4389526844024658,1.4389588832855225,1.381613117246161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8271484375,0.0,135.9952392578125,1895.4371337890625,0.0,938.677490234375,0.4018633961677551,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714694142341614,0.2498510032892227,0.2272412478923797,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.9742512106895448,0.4989230036735534,0.473743200302124,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351288437843323,0.3192927837371826,0.2246890515089035,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388295769691467,0.3234305679798126,0.3085346519947052,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535274624824524,0.2323759049177169,1.057127833366394,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192729234695435,1.0,1.0,0.0,1.0,-2.750969648361206,2.7509636878967285,6.081959327275399e-06,2.1235854625701904,0.6117222905158997,0.6117222905158997,0.0,122.6771240234375,114.0,16512.369140625,-0.0,1764.578857421875,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017658114433289,1.0,0.0,0.0,1.4389526844024658,1.4389588832855225,1.381613117246161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8271484375,0.0,135.9952392578125,1895.4371337890625,0.0,938.677490234375,0.4018633961677551,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749601602554321,0.2490481287240982,0.2263936847448349,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.978592336177826,0.4980442225933075,0.4724875092506408,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405434489250183,0.3205755949020386,0.2254761755466461,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428227305412292,0.3228925168514251,0.3079029023647308,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565799951553345,0.2314240932464599,1.0522223711013794,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161791443824768,1.0,1.0,0.0,1.0,-2.742732524871826,2.7427265644073486,6.045484951755498e-06,2.1171767711639404,0.5954626202583313,0.5954626202583313,0.0,119.9332046508789,102.0,16003.697265625,-0.0,1739.348876953125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940160155296326,1.0,0.0,0.0,1.3627463579177856,1.3627523183822632,1.2391488724006194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2529296875,0.0,120.94021606445312,1895.4371337890625,0.0,896.0283813476562,0.3871507942676544,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749601602554321,0.2490481287240982,0.2263936847448349,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.978592336177826,0.4980442225933075,0.4724875092506408,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405434489250183,0.3205755949020386,0.2254761755466461,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428227305412292,0.3228925168514251,0.3079029023647308,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565799951553345,0.2314240932464599,1.0522223711013794,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161791443824768,1.0,1.0,0.0,1.0,-2.742732524871826,2.7427265644073486,6.045484951755498e-06,2.1171767711639404,0.5954626202583313,0.5954626202583313,0.0,119.9332046508789,102.0,16003.697265625,-0.0,1739.348876953125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940160155296326,1.0,0.0,0.0,1.3627463579177856,1.3627523183822632,1.2391488724006194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2529296875,0.0,120.94021606445312,1895.4371337890625,0.0,896.0283813476562,0.3871507942676544,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.786893904209137,0.2484173774719238,0.2255466282367706,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.9917620420455932,0.4979499876499176,0.4719993770122528,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547042608261108,0.3220670223236084,0.2262864857912063,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554883599281311,0.3224928081035614,0.3072367906570434,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676390409469604,0.2306473553180694,1.0473328828811646,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106191039085388,1.0,1.0,0.0,1.0,-2.735424280166626,2.7354183197021484,6.013212441757787e-06,2.111489534378052,0.579237163066864,0.579237163066864,0.0,113.16918182373048,90.0,15495.078125,-0.0,1696.8914794921875,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847991704940796,1.0,0.0,0.0,1.2892943620681765,1.2893000841140747,1.1091687213138357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13623046875,0.0,107.6275634765625,1895.4371337890625,0.0,847.6615600585938,0.373281329870224,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.786893904209137,0.2484173774719238,0.2255466282367706,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.9917620420455932,0.4979499876499176,0.4719993770122528,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547042608261108,0.3220670223236084,0.2262864857912063,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554883599281311,0.3224928081035614,0.3072367906570434,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676390409469604,0.2306473553180694,1.0473328828811646,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106191039085388,1.0,1.0,0.0,1.0,-2.735424280166626,2.7354183197021484,6.013212441757787e-06,2.111489534378052,0.579237163066864,0.579237163066864,0.0,113.16918182373048,90.0,15495.078125,-0.0,1696.8914794921875,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847991704940796,1.0,0.0,0.0,1.2892943620681765,1.2893000841140747,1.1091687213138357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13623046875,0.0,107.6275634765625,1895.4371337890625,0.0,847.6615600585938,0.373281329870224,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953459620475769,0.2481642663478851,0.2251497954130172,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.9990000128746032,0.4980688989162445,0.4712123870849609,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645583391189575,0.3228920102119446,0.2267235219478607,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645180463790894,0.3223461508750915,0.3069223165512085,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.775619387626648,0.2303221076726913,1.0450271368026731,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072317123413086,1.0,1.0,0.0,1.0,-2.731405258178711,2.7313992977142334,5.995731953589711e-06,2.1084699630737305,0.5711666345596313,0.5711666345596313,0.0,108.97168731689452,90.0,15262.7158203125,-0.0,1671.39501953125,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579860508441925,1.0,0.0,0.0,1.2536345720291138,1.2536401748657229,1.0486616019989017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.697265625,0.0,101.5655517578125,1895.4371337890625,0.0,822.7700805664062,0.3666642904281616,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013988733291626,0.2479280084371566,0.2248292714357376,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.9990000128746032,0.498727798461914,0.4613179862499237,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720422983169556,0.3237470984458923,0.2272286117076873,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711203932762146,0.3222125172615051,0.3066837191581726,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.78136146068573,0.2300126254558563,1.0430983304977417,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.64208984375,1.0,0.5030585527420044,1.0,1.0,0.0,1.0,-2.7171647548675537,2.717158794403076,5.933667580393376e-06,2.0976154804229736,0.5631288290023804,0.5631288290023804,0.0,105.72344970703124,78.0,15012.677734375,-0.0,1635.5303955078125,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748556852340698,1.0,0.0,0.0,1.2188130617141724,1.218818426132202,9.912144349755181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.97265625,0.0,95.88392639160156,1895.4371337890625,0.0,798.255615234375,0.3602713644504547,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161638379096985,0.2475271522998809,0.2242187708616256,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.9990000128746032,0.5027980208396912,0.4354380071163177,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.89076828956604,0.325573056936264,0.2282924950122833,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879386782646179,0.322014570236206,0.306234061717987,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960201501846313,0.2294882833957672,1.039454698562622,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931221902370453,1.0,1.0,0.0,1.0,-2.6816601753234863,2.681654214859009,5.779507773695514e-06,2.070155620574951,0.5469566583633423,0.5469566583633423,0.0,98.24771881103516,66.0,14493.9052734375,-0.0,1550.5416259765625,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647502541542053,1.0,0.0,0.0,1.1510604619979858,1.1510655879974363,8.84076172269488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357177734375,0.0,85.5192642211914,1895.4371337890625,0.0,750.8779296875,0.3480965495109558,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161638379096985,0.2475271522998809,0.2242187708616256,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.9990000128746032,0.5027980208396912,0.4354380071163177,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.89076828956604,0.325573056936264,0.2282924950122833,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879386782646179,0.322014570236206,0.306234061717987,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960201501846313,0.2294882833957672,1.039454698562622,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931221902370453,1.0,1.0,0.0,1.0,-2.6816601753234863,2.681654214859009,5.779507773695514e-06,2.070155620574951,0.5469566583633423,0.5469566583633423,0.0,98.24771881103516,66.0,14493.9052734375,-0.0,1550.5416259765625,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647502541542053,1.0,0.0,0.0,1.1510604619979858,1.1510655879974363,8.84076172269488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357177734375,0.0,85.5192642211914,1895.4371337890625,0.0,750.8779296875,0.3480965495109558,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349031805992126,0.2472150921821594,0.2236572504043579,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.9990000128746032,0.5099778771400452,0.4038837850093841,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165254831314088,0.327551007270813,0.2294372618198394,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139190196991,0.3219028115272522,0.3058334589004516,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155164122581482,0.229107916355133,1.0362683534622192,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815258681774139,1.0,1.0,0.0,1.0,-2.640136957168579,2.64013147354126,5.601725206361152e-06,2.0380098819732666,0.5306977033615112,0.5306977033615112,0.0,89.70085144042969,69.0,13962.296875,-0.0,1454.6368408203125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543060898780823,1.0,0.0,0.0,1.085847020149231,1.085852026939392,7.867391360605326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35417175292969,1895.4371337890625,0.0,704.7830810546875,0.3367193341255188,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349031805992126,0.2472150921821594,0.2236572504043579,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.708740234375,0.9990000128746032,0.5099778771400452,0.4038837850093841,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165254831314088,0.327551007270813,0.2294372618198394,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911139190196991,0.3219028115272522,0.3058334589004516,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155164122581482,0.229107916355133,1.0362683534622192,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815258681774139,1.0,1.0,0.0,1.0,-2.640136957168579,2.64013147354126,5.601725206361152e-06,2.0380098819732666,0.5306977033615112,0.5306977033615112,0.0,89.70085144042969,69.0,13962.296875,-0.0,1454.6368408203125,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543060898780823,1.0,0.0,0.0,1.085847020149231,1.085852026939392,7.867391360605326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35417175292969,1895.4371337890625,0.0,704.7830810546875,0.3367193341255188,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493004441261292,0.2470307797193527,0.2232892215251922,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.9990000128746032,0.5188418626785278,0.3820169866085052,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386374950408936,0.3297311067581177,0.2307812422513961,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219196796417236,0.305635541677475,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293691277503967,0.2289368361234665,1.0343912839889526,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.47427698969841,1.0,1.0,0.0,1.0,-2.6125190258026123,2.612513542175293,5.484389930643374e-06,2.016320943832397,0.5144842863082886,0.5144842863082886,0.0,84.13024139404297,72.0,13471.759765625,-0.0,1392.9127197265625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434322953224182,1.0,0.0,0.0,1.0234127044677734,1.0234174728393557,6.988678791230998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.486572265625,0.0,68.27688598632812,1895.4371337890625,0.0,659.7481689453125,0.3261545598506927,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493004441261292,0.2470307797193527,0.2232892215251922,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.9990000128746032,0.5188418626785278,0.3820169866085052,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386374950408936,0.3297311067581177,0.2307812422513961,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219196796417236,0.305635541677475,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293691277503967,0.2289368361234665,1.0343912839889526,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.47427698969841,1.0,1.0,0.0,1.0,-2.6125190258026123,2.612513542175293,5.484389930643374e-06,2.016320943832397,0.5144842863082886,0.5144842863082886,0.0,84.13024139404297,72.0,13471.759765625,-0.0,1392.9127197265625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434322953224182,1.0,0.0,0.0,1.0234127044677734,1.0234174728393557,6.988678791230998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.486572265625,0.0,68.27688598632812,1895.4371337890625,0.0,659.7481689453125,0.3261545598506927,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591399788856506,0.246978297829628,0.223111405968666,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.9990000128746032,0.5274075269699097,0.3684301078319549,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538177251815796,0.3321279287338257,0.2323308885097503,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437140226364136,0.3220717310905456,0.30564084649086,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386412262916565,0.2289608269929886,1.0337845087051392,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700246751308441,1.0,1.0,0.0,1.0,-2.597109317779541,2.5971038341522217,5.419533408712596e-06,2.0042548179626465,0.4985113143920898,0.4985113143920898,0.0,80.86583709716797,90.0,13022.38671875,-0.0,1358.30810546875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325894355773926,1.0,0.0,0.0,0.9644560813903807,0.9644607305526732,6.20666540385173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.579833984375,0.0,61.23488998413086,1895.4371337890625,0.0,617.6944580078125,0.3164730966091156,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591399788856506,0.246978297829628,0.223111405968666,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.9990000128746032,0.5274075269699097,0.3684301078319549,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538177251815796,0.3321279287338257,0.2323308885097503,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437140226364136,0.3220717310905456,0.30564084649086,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386412262916565,0.2289608269929886,1.0337845087051392,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700246751308441,1.0,1.0,0.0,1.0,-2.597109317779541,2.5971038341522217,5.419533408712596e-06,2.0042548179626465,0.4985113143920898,0.4985113143920898,0.0,80.86583709716797,90.0,13022.38671875,-0.0,1358.30810546875,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325894355773926,1.0,0.0,0.0,0.9644560813903807,0.9644607305526732,6.20666540385173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.579833984375,0.0,61.23488998413086,1895.4371337890625,0.0,617.6944580078125,0.3164730966091156,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582854270935059,0.2470157146453857,0.223130464553833,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.9990000128746032,0.5312259197235107,0.3695793747901916,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540478587150574,0.3334213495254516,0.2332112044095993,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427375197410583,0.3222121298313141,0.3057573139667511,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378999829292297,0.2290488183498382,1.0340930223464966,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710773527622223,1.0,1.0,0.0,1.0,-2.6000587940216064,2.600053310394287,5.431322733784327e-06,2.006269931793213,0.4906676411628723,0.4906676411628723,0.0,81.18230438232422,90.0,12825.595703125,-0.0,1363.5474853515625,1.0,283.1499938964844,286.3993835449219,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273340344429016,1.0,0.0,0.0,0.9363994002342224,0.9364039301872252,5.8508057065864725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.2841796875,0.0,58.07527923583984,1895.4371337890625,0.0,598.2913208007812,0.311970978975296,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536813855171204,0.2470981329679489,0.2232303321361541,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9990000128746032,0.5342361927032471,0.3758849799633026,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.949589729309082,0.3347808718681335,0.2341688722372055,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368922114372252,0.3223999142646789,0.3059601485729217,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336601853370667,0.229177251458168,1.0348116159439087,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737694859504699,1.0,1.0,0.0,1.0,-2.610002517700196,2.609997034072876,5.472752036439488e-06,2.0138473510742188,0.4829976558685303,0.4829976558685303,0.0,82.77715301513672,108.0,12648.8515625,-0.0,1383.6085205078125,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222905874252319,1.0,0.0,0.0,0.9095069169998168,0.909511387348175,5.5195723547285544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.242431640625,0.0,55.15421676635742,1895.4371337890625,0.0,580.2505493164062,0.3077101409435272,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384153842926025,0.2474424391984939,0.2236449569463729,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.9990000128746032,0.537598192691803,0.3984831869602203,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.931798815727234,0.3376310467720032,0.2362192422151565,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.916642427444458,0.322948694229126,0.3065879940986633,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8192010521888733,0.2295371145009994,1.0370910167694092,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715576171875,1.0,0.4827570021152496,1.0,1.0,0.0,1.0,-2.6435954570770264,2.643589735031128,5.614379006146919e-06,2.0396907329559326,0.4693042337894439,0.4693042337894439,0.0,88.61856079101562,108.0,12415.8837890625,-0.0,1454.4759521484375,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513561487197876,1.0,0.0,0.0,0.8621714115142822,0.8621757626533508,4.959988331165732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.40380859375,0.0,50.235984802246094,1895.4371337890625,0.0,550.3223266601562,0.3002847731113434,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376657366752625,0.247463971376419,0.2236703038215637,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.9990000128746032,0.5376719832420349,0.3996657729148865,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308674335479736,0.3377583026885986,0.2363119423389434,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156445860862732,0.3229787051677704,0.3066225945949554,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184682130813599,0.2295560836791992,1.037213683128357,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832241237163543,1.0,1.0,0.0,1.0,-2.645346641540528,2.645340919494629,5.6218186728074215e-06,2.041041374206543,0.4687643647193908,0.4687643647193908,0.0,88.93209838867188,126.0,12407.5869140625,-0.0,1458.25732421875,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132359266281128,1.0,0.0,0.0,0.860339343547821,0.8603436946868896,4.9389313971914817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.671630859375,0.0,50.05120468139648,1895.4371337890625,0.0,549.2369995117188,0.2999987602233886,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173885345458984,0.2481482028961181,0.2245000898838043,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9990000128746032,0.5379047393798828,0.4339259564876556,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057877659797668,0.3411174714565277,0.2388037294149398,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904540538787842,0.3238866031169891,0.3076996207237243,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.797354519367218,0.2301046848297119,1.0409133434295654,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496817797422409,1.0,1.0,0.0,1.0,-2.696235179901123,2.696229219436645,5.840289304614998e-06,2.080351114273072,0.4559776186943054,0.4559776186943054,0.0,98.36632537841795,144.0,12219.8701171875,-0.0,1571.6761474609375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063270926475525,1.0,0.0,0.0,0.8178165555000305,0.8178207874298096,4.4627775253047743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89091491699219,1895.4371337890625,0.0,526.716064453125,0.2934232950210571,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173885345458984,0.2481482028961181,0.2245000898838043,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.9990000128746032,0.5379047393798828,0.4339259564876556,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057877659797668,0.3411174714565277,0.2388037294149398,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904540538787842,0.3238866031169891,0.3076996207237243,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.797354519367218,0.2301046848297119,1.0409133434295654,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496817797422409,1.0,1.0,0.0,1.0,-2.696235179901123,2.696229219436645,5.840289304614998e-06,2.080351114273072,0.4559776186943054,0.4559776186943054,0.0,98.36632537841795,144.0,12219.8701171875,-0.0,1571.6761474609375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063270926475525,1.0,0.0,0.0,0.8178165555000305,0.8178207874298096,4.4627775253047743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89091491699219,1895.4371337890625,0.0,526.716064453125,0.2934232950210571,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944911122322083,0.2490361183881759,0.2256222814321518,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.9990000128746032,0.5353212952613831,0.47477588057518,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816765546798706,0.3447368741035461,0.2415624111890792,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650588989257812,0.3250319063663482,0.3091120421886444,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743740081787109,0.2307464182376861,1.045534610748291,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132545828819275,1.0,1.0,0.0,1.0,-2.757232904434204,2.7572267055511475,6.107826266088523e-06,2.127553224563598,0.4445099234580993,0.4445099234580993,0.0,110.49671173095705,147.0,12066.05078125,-0.0,1716.832763671875,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501594603061676,1.0,0.0,0.0,0.781211793422699,0.7812159657478333,4.072218473538669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.722412109375,0.0,42.50711441040039,1895.4371337890625,0.0,511.837646484375,0.2878682613372803,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944911122322083,0.2490361183881759,0.2256222814321518,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.9990000128746032,0.5353212952613831,0.47477588057518,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816765546798706,0.3447368741035461,0.2415624111890792,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650588989257812,0.3250319063663482,0.3091120421886444,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743740081787109,0.2307464182376861,1.045534610748291,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132545828819275,1.0,1.0,0.0,1.0,-2.757232904434204,2.7572267055511475,6.107826266088523e-06,2.127553224563598,0.4445099234580993,0.4445099234580993,0.0,110.49671173095705,147.0,12066.05078125,-0.0,1716.832763671875,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501594603061676,1.0,0.0,0.0,0.781211793422699,0.7812159657478333,4.072218473538669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.722412109375,0.0,42.50711441040039,1895.4371337890625,0.0,511.837646484375,0.2878682613372803,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778768539428711,0.249995157122612,0.2267953008413314,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.9984605312347412,0.5312063097953796,0.5043330788612366,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.86539226770401,0.3484804630279541,0.2443979233503341,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476846814155579,0.3262826800346374,0.3106113374233246,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583726644515991,0.2313960194587707,1.0500613451004028,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259353518486023,1.0,1.0,0.0,1.0,-2.8047585487365723,2.804752349853516,6.321560249489266e-06,2.1648499965667725,0.4341327548027038,0.4341327548027038,0.0,120.90879821777344,150.0,11898.5751953125,-0.0,1838.766845703125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983250498771667,1.0,0.0,0.0,0.7496122121810913,0.749616265296936,3.749443067135872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23095703125,0.0,39.7379035949707,1895.4371337890625,0.0,501.8112182617188,0.2831745445728302,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778768539428711,0.249995157122612,0.2267953008413314,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.9984605312347412,0.5312063097953796,0.5043330788612366,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.86539226770401,0.3484804630279541,0.2443979233503341,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476846814155579,0.3262826800346374,0.3106113374233246,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583726644515991,0.2313960194587707,1.0500613451004028,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259353518486023,1.0,1.0,0.0,1.0,-2.8047585487365723,2.804752349853516,6.321560249489266e-06,2.1648499965667725,0.4341327548027038,0.4341327548027038,0.0,120.90879821777344,150.0,11898.5751953125,-0.0,1838.766845703125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983250498771667,1.0,0.0,0.0,0.7496122121810913,0.749616265296936,3.749443067135872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23095703125,0.0,39.7379035949707,1895.4371337890625,0.0,501.8112182617188,0.2831745445728302,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675033211708069,0.2504261434078216,0.2274331897497177,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.9868784546852112,0.5298369526863098,0.502938985824585,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550215363502502,0.3503249287605285,0.2458700090646743,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370246291160583,0.3268734216690063,0.3114274740219116,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.748574435710907,0.2316783517599105,1.0525566339492798,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305049419403076,1.0,1.0,0.0,1.0,-2.809709072113037,2.8097026348114014,6.34444131719647e-06,2.1689207553863525,0.4291372299194336,0.4291372299194336,0.0,127.23125457763672,150.0,11781.2802734375,-0.0,1876.7093505859373,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496882826089859,1.0,0.0,0.0,0.7351259589195251,0.7351300120353699,3.605927290095679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.46875,0.0,38.52264404296875,1895.4371337890625,0.0,497.4528198242188,0.2810774743556976,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601103782653809,0.2508370578289032,0.2279932349920272,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.9774776697158812,0.5293601155281067,0.5022894740104675,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479053974151611,0.3521654009819031,0.2472923845052719,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294298052787781,0.3274532854557037,0.3121713697910309,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416151165962219,0.2319618463516235,1.054737567901611,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343532562255859,1.0,1.0,0.0,1.0,-2.8148250579833984,2.814818859100342,6.367594323819503e-06,2.172882556915283,0.4242412447929382,0.4242412447929382,0.0,132.32144165039062,138.0,11666.888671875,-0.0,1909.2039794921875,1.0,283.1499938964844,286.987060546875,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952884614467621,1.0,0.0,0.0,0.7212221622467041,0.7212262153625488,3.4708161678054246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.85205078125,0.0,37.3888053894043,1895.4371337890625,0.0,492.6799011230469,0.2791037857532501,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590712904930115,0.2516632676124573,0.2287722080945968,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960632324219,0.9752371907234192,0.5298024415969849,0.5023514032363892,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487040996551514,0.355897307395935,0.2499047219753265,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284180760383606,0.3286198079586029,0.3133110404014587,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404912710189819,0.2325728237628936,1.0576151609420776,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360317826271057,1.0,1.0,0.0,1.0,-2.823805809020996,2.8237993717193604,6.408445642591687e-06,2.1798856258392334,0.4148823320865631,0.4148823320865631,0.0,133.880126953125,126.0,11447.2294921875,-0.0,1931.00048828125,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490861564874649,1.0,0.0,0.0,0.6953887343406677,0.6953926682472229,3.226626787977693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.284423828125,0.0,35.349090576171875,1895.4371337890625,0.0,479.6724243164063,0.2754891812801361,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590712904930115,0.2516632676124573,0.2287722080945968,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960632324219,0.9752371907234192,0.5298024415969849,0.5023514032363892,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487040996551514,0.355897307395935,0.2499047219753265,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284180760383606,0.3286198079586029,0.3133110404014587,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404912710189819,0.2325728237628936,1.0576151609420776,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.498779296875,1.0,0.5360317826271057,1.0,1.0,0.0,1.0,-2.823805809020996,2.8237993717193604,6.408445642591687e-06,2.1798856258392334,0.4148823320865631,0.4148823320865631,0.0,133.880126953125,126.0,11447.2294921875,-0.0,1931.00048828125,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490861564874649,1.0,0.0,0.0,0.6953887343406677,0.6953926682472229,3.226626787977693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.284423828125,0.0,35.349090576171875,1895.4371337890625,0.0,479.6724243164063,0.2754891812801361,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673306465148926,0.2525661885738373,0.22938272356987,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625915527344,0.9845121502876282,0.5311496257781982,0.5032626390457153,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598278760910034,0.3597644865512848,0.2524269223213196,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.836986780166626,0.329848974943161,0.3142629861831665,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480121850967407,0.233285367488861,1.0597922801971436,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341714024543762,1.0,1.0,0.0,1.0,-2.832426786422729,2.8324203491210938,6.447738996939734e-06,2.1865880489349365,0.4061048030853271,0.4061048030853271,0.0,129.4810028076172,114.0,11241.939453125,-0.0,1923.5704345703125,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847508072853088,1.0,0.0,0.0,0.6719967126846313,0.6720006465911865,3.0131985795378575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.037353515625,0.0,33.572349548339844,1895.4371337890625,0.0,462.2940673828125,0.272263765335083,1.0,0.0,3.0,1.0,0.0
