time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673306465148926,0.2525661885738373,0.22938272356987,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625915527344,0.9845121502876282,0.5311496257781982,0.5032626390457153,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598278760910034,0.3597644865512848,0.2524269223213196,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.836986780166626,0.329848974943161,0.3142629861831665,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480121850967407,0.233285367488861,1.0597922801971436,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341714024543762,1.0,1.0,0.0,1.0,-2.832426786422729,2.8324203491210938,6.447738996939734e-06,2.1865880489349365,0.4061048030853271,0.4061048030853271,0.0,129.4810028076172,114.0,11241.939453125,-0.0,1923.5704345703125,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847508072853088,1.0,0.0,0.0,0.6719967126846313,0.6720006465911865,3.0131985795378575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.037353515625,0.0,33.572349548339844,1895.4371337890625,0.0,462.2940673828125,0.272263765335083,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824193239212036,0.2535586357116699,0.2299519628286361,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.9990000128746032,0.5329036712646484,0.5041553378105164,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787674307823181,0.3637804985046386,0.2549576461315155,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.852558970451355,0.331156313419342,0.315159261226654,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619784474372864,0.2341030985116958,1.061839580535889,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302637815475464,1.0,1.0,0.0,1.0,-2.840750932693481,2.8407444953918457,6.485911853815196e-06,2.1931135654449463,0.3979188799858093,0.3979188799858093,0.0,121.82992553710938,102.0,11051.9638671875,-0.0,1899.8634033203125,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777256846427917,1.0,0.0,0.0,0.6508596539497375,0.650863528251648,2.8266248008890216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.820556640625,0.0,32.02023696899414,1895.4371337890625,0.0,443.10943603515625,0.2693782448768616,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824193239212036,0.2535586357116699,0.2299519628286361,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.9990000128746032,0.5329036712646484,0.5041553378105164,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787674307823181,0.3637804985046386,0.2549576461315155,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.852558970451355,0.331156313419342,0.315159261226654,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619784474372864,0.2341030985116958,1.061839580535889,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302637815475464,1.0,1.0,0.0,1.0,-2.840750932693481,2.8407444953918457,6.485911853815196e-06,2.1931135654449463,0.3979188799858093,0.3979188799858093,0.0,121.82992553710938,102.0,11051.9638671875,-0.0,1899.8634033203125,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777256846427917,1.0,0.0,0.0,0.6508596539497375,0.650863528251648,2.8266248008890216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.820556640625,0.0,32.02023696899414,1895.4371337890625,0.0,443.10943603515625,0.2693782448768616,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954071760177612,0.2545228600502014,0.2306107431650161,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723937988281,0.9990000128746032,0.5364121198654175,0.4836469888687134,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956076502799988,0.3678297698497772,0.257600724697113,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662115335464478,0.3324383497238159,0.3161487579345703,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742168307304382,0.2349208146333694,1.064430832862854,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237219333648682,1.0,1.0,0.0,1.0,-2.8244011402130127,2.824394941329956,6.412091806851095e-06,2.1807749271392822,0.3900851905345917,0.3900851905345917,0.0,115.31765747070312,90.0,10835.4775390625,-0.0,1842.544921875,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705390334129333,1.0,0.0,0.0,0.631435215473175,0.6314390897750854,2.66042547991674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46142578125,0.0,30.64237594604492,1895.4371337890625,0.0,424.3215942382813,0.2667687833309173,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954071760177612,0.2545228600502014,0.2306107431650161,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723937988281,0.9990000128746032,0.5364121198654175,0.4836469888687134,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956076502799988,0.3678297698497772,0.257600724697113,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662115335464478,0.3324383497238159,0.3161487579345703,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742168307304382,0.2349208146333694,1.064430832862854,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237219333648682,1.0,1.0,0.0,1.0,-2.8244011402130127,2.824394941329956,6.412091806851095e-06,2.1807749271392822,0.3900851905345917,0.3900851905345917,0.0,115.31765747070312,90.0,10835.4775390625,-0.0,1842.544921875,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705390334129333,1.0,0.0,0.0,0.631435215473175,0.6314390897750854,2.66042547991674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46142578125,0.0,30.64237594604492,1895.4371337890625,0.0,424.3215942382813,0.2667687833309173,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032694458961487,0.2549862563610077,0.230906456708908,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.9990000128746032,0.5393607020378113,0.4705730974674225,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057134985923768,0.3698586821556091,0.2589121758937835,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.874651312828064,0.3330647051334381,0.3166120648384094,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817658185958862,0.2353310585021972,1.0656392574310305,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196486115455627,1.0,1.0,0.0,1.0,-2.8126485347747803,2.8126420974731445,6.358872269629501e-06,2.171715259552002,0.3862560391426086,0.3862560391426086,0.0,111.5441436767578,90.0,10726.19140625,-0.0,1806.082275390625,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668991863727569,1.0,0.0,0.0,0.6221548914909363,0.6221587061882019,2.5827981531278965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.40478515625,0.0,29.999696731567383,1895.4371337890625,0.0,415.1153869628906,0.2655465304851532,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120051026344299,0.2554415464401245,0.2311848998069763,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073974609375,0.9990000128746032,0.5429939031600952,0.4561696052551269,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179908037185668,0.3718951046466827,0.2602209746837616,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843689560890198,0.3336841762065887,0.3170588910579681,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904326319694519,0.2357477992773056,1.066824197769165,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151422619819641,1.0,1.0,0.0,1.0,-2.7992095947265625,2.7992031574249268,6.298259449977195e-06,2.1613423824310303,0.3824975490570068,0.3824975490570068,0.0,107.4760513305664,93.0,10617.578125,-0.0,1765.929443359375,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631889760494232,1.0,0.0,0.0,0.6131729483604431,0.6131767630577087,2.5087619093255853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.46630859375,0.0,29.385963439941406,1895.4371337890625,0.0,405.93743896484375,0.264376550912857,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233728408813477,0.2563871443271637,0.2318559288978576,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.9990000128746032,0.5511754751205444,0.4378338754177093,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365304708480836,0.3760544955730438,0.262961208820343,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978849053382874,0.3349608778953552,0.3180754780769348,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486899375916,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105881690979004,1.0,1.0,0.0,1.0,-2.786264419555664,2.7862582206726074,6.239532922336366e-06,2.151066541671753,0.3753573596477508,0.3753573596477508,0.0,102.60124206542967,96.0,10433.44140625,-0.0,1723.0662841796875,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45557501912117,1.0,0.0,0.0,0.596301257610321,0.5963050127029419,2.3726020259573488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.86962890625,0.0,28.25060272216797,1895.4371337890625,0.0,387.7290649414063,0.2621994316577911,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233728408813477,0.2563871443271637,0.2318559288978576,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.9990000128746032,0.5511754751205444,0.4378338754177093,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365304708480836,0.3760544955730438,0.262961208820343,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978849053382874,0.3349608778953552,0.3180754780769348,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486899375916,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105881690979004,1.0,1.0,0.0,1.0,-2.786264419555664,2.7862582206726074,6.239532922336366e-06,2.151066541671753,0.3753573596477508,0.3753573596477508,0.0,102.60124206542967,96.0,10433.44140625,-0.0,1723.0662841796875,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45557501912117,1.0,0.0,0.0,0.596301257610321,0.5963050127029419,2.3726020259573488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.86962890625,0.0,28.25060272216797,1895.4371337890625,0.0,387.7290649414063,0.2621994316577911,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306689858436584,0.2573971152305603,0.232650950551033,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922058105469,0.9990000128746032,0.5590764284133911,0.4270388484001159,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493364095687866,0.3803454935550689,0.2658447027206421,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068363308906556,0.3362958431243896,0.3192187547683716,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102574348449707,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087012648582458,1.0,1.0,0.0,1.0,-2.783864736557007,2.78385853767395,6.2285962485475466e-06,2.1491246223449707,0.368896871805191,0.368896871805191,0.0,100.0124053955078,99.0,10283.9853515625,-0.0,1707.16552734375,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481387138366699,1.0,0.0,0.0,0.5812720656394958,0.5812758207321167,2.2545112443594923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.216552734375,0.0,27.254783630371094,1895.4371337890625,0.0,370.7170104980469,0.2602684199810028,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306689858436584,0.2573971152305603,0.232650950551033,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922058105469,0.9990000128746032,0.5590764284133911,0.4270388484001159,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493364095687866,0.3803454935550689,0.2658447027206421,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068363308906556,0.3362958431243896,0.3192187547683716,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102574348449707,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087012648582458,1.0,1.0,0.0,1.0,-2.783864736557007,2.78385853767395,6.2285962485475466e-06,2.1491246223449707,0.368896871805191,0.368896871805191,0.0,100.0124053955078,99.0,10283.9853515625,-0.0,1707.16552734375,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481387138366699,1.0,0.0,0.0,0.5812720656394958,0.5812758207321167,2.2545112443594923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.216552734375,0.0,27.254783630371094,1895.4371337890625,0.0,370.7170104980469,0.2602684199810028,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350529074668884,0.2584685981273651,0.2335495501756668,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.9990000128746032,0.5663043260574341,0.4215052425861358,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577266573905944,0.3847652673721313,0.2688546478748321,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125163555145264,0.3376920223236084,0.3204681277275085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148142099380493,0.2387849539518356,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087890625,1.0,1.0,0.0,1.0,-2.7889389991760254,2.7889328002929688,6.251252216316061e-06,2.1530089378356934,0.3631408810615539,0.3631408810615539,0.0,98.94268035888672,117.0,10162.5,-0.0,1709.7156982421875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417311549186706,1.0,0.0,0.0,0.5681147575378418,0.5681184530258179,2.1536028071977853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.7353515625,0.0,26.396020889282227,1895.4371337890625,0.0,356.63201904296875,0.2585876882076263,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350529074668884,0.2584685981273651,0.2335495501756668,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.9990000128746032,0.5663043260574341,0.4215052425861358,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577266573905944,0.3847652673721313,0.2688546478748321,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125163555145264,0.3376920223236084,0.3204681277275085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148142099380493,0.2387849539518356,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087890625,1.0,1.0,0.0,1.0,-2.7889389991760254,2.7889328002929688,6.251252216316061e-06,2.1530089378356934,0.3631408810615539,0.3631408810615539,0.0,98.94268035888672,117.0,10162.5,-0.0,1709.7156982421875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417311549186706,1.0,0.0,0.0,0.5681147575378418,0.5681184530258179,2.1536028071977853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.7353515625,0.0,26.396020889282227,1895.4371337890625,0.0,356.63201904296875,0.2585876882076263,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.82867032289505,0.2596334815025329,0.2346731573343277,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.9990000128746032,0.5719678401947021,0.4341033101081848,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517109394073486,0.3893461227416992,0.272084891796112,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043084979057312,0.3391914367675781,0.3219603896141052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338307380676,0.2399767637252807,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158768892288208,1.0,1.0,0.0,1.0,-2.81798791885376,2.817981481552124,6.381596449500648e-06,2.175180196762085,0.3581996858119964,0.3581996858119964,0.0,102.89046478271484,135.0,10089.8896484375,-0.0,1772.8262939453125,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369820952415466,1.0,0.0,0.0,0.5568740367889404,0.5568777322769165,2.0692235480623825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7568359375,0.0,25.66978454589844,1895.4371337890625,0.0,346.5158996582031,0.257151186466217,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.82867032289505,0.2596334815025329,0.2346731573343277,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.9990000128746032,0.5719678401947021,0.4341033101081848,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517109394073486,0.3893461227416992,0.272084891796112,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043084979057312,0.3391914367675781,0.3219603896141052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338307380676,0.2399767637252807,1.0843178033828735,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158768892288208,1.0,1.0,0.0,1.0,-2.81798791885376,2.817981481552124,6.381596449500648e-06,2.175180196762085,0.3581996858119964,0.3581996858119964,0.0,102.89046478271484,135.0,10089.8896484375,-0.0,1772.8262939453125,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369820952415466,1.0,0.0,0.0,0.5568740367889404,0.5568777322769165,2.0692235480623825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7568359375,0.0,25.66978454589844,1895.4371337890625,0.0,346.5158996582031,0.257151186466217,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224854469299316,0.2602490782737732,0.2353170663118362,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.9990000128746032,0.5737108588218689,0.4459099173545837,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944447934627533,0.3916966021060943,0.2737819850444793,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967936635017395,0.3399812281131744,0.3227982819080353,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.801903486251831,0.2405896782875061,1.0875550508499146,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361877441406,1.0,0.5213157534599304,1.0,1.0,0.0,1.0,-2.839881181716919,2.839874744415283,6.48112245471566e-06,2.1920711994171143,0.3561006784439087,0.3561006784439087,0.0,106.48780059814452,135.0,10070.08203125,-0.0,1824.1961669921875,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352990090847015,1.0,0.0,0.0,0.5520937442779541,0.5520974397659302,2.033850776683721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.355224609375,0.0,25.361072540283203,1895.4371337890625,0.0,342.9939880371094,0.2565317451953888,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.8149805665016174,0.2608811855316162,0.2360051274299621,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.9990000128746032,0.5747050642967224,0.4604195952415466,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.935219407081604,0.3940803706645965,0.2755252718925476,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878304958343506,0.340794175863266,0.3236880004405975,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939906716346741,0.2412025332450866,1.0909465551376345,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277512669563293,1.0,1.0,0.0,1.0,-2.8653817176818848,2.86537504196167,6.5980871113424655e-06,2.211776733398437,0.3542457222938537,0.3542457222938537,0.0,110.9678726196289,153.0,10059.1279296875,-0.0,1886.378662109375,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340941607952118,1.0,0.0,0.0,0.5478605628013611,0.5478642582893372,2.0027815850198752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.419677734375,0.0,25.08755111694336,1895.4371337890625,0.0,340.4925537109375,0.2559778094291687,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968693971633911,0.2621737420558929,0.2374844551086425,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.9990000128746032,0.574583888053894,0.4954045116901397,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136637449264526,0.3989219069480896,0.2791242003440857,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677837252616882,0.3424732089042663,0.3255975246429443,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.776066243648529,0.2424039095640182,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428959727287292,1.0,1.0,0.0,1.0,-2.924315452575684,2.9243085384368896,6.87254942022264e-06,2.2573814392089844,0.3512442708015442,0.3512442708015442,0.0,122.17326354980467,156.0,10059.3134765625,-0.0,2038.3028564453125,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330178499221802,1.0,0.0,0.0,0.5409629940986633,0.5409666299819946,1.9526686045878705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.957763671875,0.0,24.64029312133789,1895.4371337890625,0.0,338.2718200683594,0.2550585269927978,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968693971633911,0.2621737420558929,0.2374844551086425,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.9990000128746032,0.574583888053894,0.4954045116901397,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136637449264526,0.3989219069480896,0.2791242003440857,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677837252616882,0.3424732089042663,0.3255975246429443,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.776066243648529,0.2424039095640182,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.0408630371094,1.0,0.5428959727287292,1.0,1.0,0.0,1.0,-2.924315452575684,2.9243085384368896,6.87254942022264e-06,2.2573814392089844,0.3512442708015442,0.3512442708015442,0.0,122.17326354980467,156.0,10059.3134765625,-0.0,2038.3028564453125,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330178499221802,1.0,0.0,0.0,0.5409629940986633,0.5409666299819946,1.9526686045878705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.957763671875,0.0,24.64029312133789,1895.4371337890625,0.0,338.2718200683594,0.2550585269927978,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840136289596558,0.2634248733520508,0.2388923913240432,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9990000128746032,0.5727024078369141,0.5225449204444885,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004342555999756,0.4037737846374511,0.2827058434486389,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542526960372925,0.3441444635391235,0.32746422290802,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.763785719871521,0.2435087859630584,1.1044455766677856,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547530651092529,1.0,1.0,0.0,1.0,-2.9729325771331787,2.9729254245758057,7.10397989678313e-06,2.295350790023804,0.3489941954612732,0.3489941954612732,0.0,131.4814453125,159.0,10060.052734375,-0.0,2168.283447265625,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333930015563965,1.0,0.0,0.0,0.5358278751373291,0.5358315706253052,1.9157731401264755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.47705078125,0.0,24.306856155395508,1895.4371337890625,0.0,339.0443725585937,0.2543627917766571,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840136289596558,0.2634248733520508,0.2388923913240432,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.097900390625,0.9990000128746032,0.5727024078369141,0.5225449204444885,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004342555999756,0.4037737846374511,0.2827058434486389,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542526960372925,0.3441444635391235,0.32746422290802,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.763785719871521,0.2435087859630584,1.1044455766677856,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547530651092529,1.0,1.0,0.0,1.0,-2.9729325771331787,2.9729254245758057,7.10397989678313e-06,2.295350790023804,0.3489941954612732,0.3489941954612732,0.0,131.4814453125,159.0,10060.052734375,-0.0,2168.283447265625,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333930015563965,1.0,0.0,0.0,0.5358278751373291,0.5358315706253052,1.9157731401264755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.47705078125,0.0,24.306856155395508,1895.4371337890625,0.0,339.0443725585937,0.2543627917766571,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774372935295105,0.2646017670631408,0.2402006089687347,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.998392939567566,0.5706310272216797,0.541144609451294,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913908004760742,0.4085920453071594,0.2862393856048584,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443228602409363,0.3457665741443634,0.3292524218559265,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546820640563965,0.2445314526557922,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643375515937805,1.0,1.0,0.0,1.0,-3.010526895523072,3.010519504547119,7.2857765189837664e-06,2.324801445007324,0.3472566604614258,0.3472566604614258,0.0,139.36094665527344,162.0,10058.8662109375,-0.0,2274.851318359375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344850182533264,1.0,0.0,0.0,0.531901478767395,0.5319051146507263,1.887799427890968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.94677734375,0.0,24.05401611328125,1895.4371337890625,0.0,341.30224609375,0.2538347244262695,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.774372935295105,0.2646017670631408,0.2402006089687347,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.998392939567566,0.5706310272216797,0.541144609451294,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913908004760742,0.4085920453071594,0.2862393856048584,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443228602409363,0.3457665741443634,0.3292524218559265,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546820640563965,0.2445314526557922,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643375515937805,1.0,1.0,0.0,1.0,-3.010526895523072,3.010519504547119,7.2857765189837664e-06,2.324801445007324,0.3472566604614258,0.3472566604614258,0.0,139.36094665527344,162.0,10058.8662109375,-0.0,2274.851318359375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344850182533264,1.0,0.0,0.0,0.531901478767395,0.5319051146507263,1.887799427890968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.94677734375,0.0,24.05401611328125,1895.4371337890625,0.0,341.30224609375,0.2538347244262695,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633746266365051,0.2656201720237732,0.2414455860853195,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.9857699871063232,0.5700435638427734,0.5404564142227173,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805927634239197,0.4132948815822601,0.2897541224956512,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8331000804901123,0.3472508490085602,0.3309950530529022,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444254159927368,0.2454303056001663,1.115923523902893,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-3.024080276489258,3.0240731239318848,7.35194907974801e-06,2.3354475498199463,0.3457349240779876,0.3457349240779876,0.0,147.8831329345703,165.0,10034.7919921875,-0.0,2343.412353515625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355182349681854,1.0,0.0,0.0,0.5286327600479126,0.5286363959312439,1.8646684196710346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.841552734375,0.0,23.84932518005371,1895.4371337890625,0.0,343.45086669921875,0.2534162104129791,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633746266365051,0.2656201720237732,0.2414455860853195,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.9857699871063232,0.5700435638427734,0.5404564142227173,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805927634239197,0.4132948815822601,0.2897541224956512,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8331000804901123,0.3472508490085602,0.3309950530529022,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444254159927368,0.2454303056001663,1.115923523902893,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710801482200623,1.0,1.0,0.0,1.0,-3.024080276489258,3.0240731239318848,7.35194907974801e-06,2.3354475498199463,0.3457349240779876,0.3457349240779876,0.0,147.8831329345703,165.0,10034.7919921875,-0.0,2343.412353515625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355182349681854,1.0,0.0,0.0,0.5286327600479126,0.5286363959312439,1.8646684196710346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.841552734375,0.0,23.84932518005371,1895.4371337890625,0.0,343.45086669921875,0.2534162104129791,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597675323486328,0.266097754240036,0.2419906705617904,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1804504394531,0.9812086224555968,0.5703274011611938,0.5406948328018188,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773893713951111,0.4156299829483032,0.2914620339870453,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294278979301453,0.3479633629322052,0.3317891657352447,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410764694213867,0.2458633333444595,1.118429183959961,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738721489906311,1.0,1.0,0.0,1.0,-3.0310423374176025,3.0310349464416504,7.385905519186053e-06,2.3408522605896,0.3450592160224914,0.3450592160224914,0.0,151.11280822753906,165.0,10025.91015625,-0.0,2372.842041015625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357975423336029,1.0,0.0,0.0,0.5271800756454468,0.5271837115287781,1.8544341173765133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.864501953125,0.0,23.759504318237305,1895.4371337890625,0.0,344.03375244140625,0.2532346844673157,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568944692611694,0.2665635645389557,0.2425060272216797,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.9774381518363952,0.5707986354827881,0.5411476492881775,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750430941581726,0.4179639220237732,0.2931540310382843,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264964818954468,0.3486624658107757,0.3325511217117309,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384100556373596,0.2462900280952453,1.12081778049469,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.5764057040214539,1.0,1.0,0.0,1.0,-3.038027763366699,3.038020372390747,7.42005340725882e-06,2.3462746143341064,0.3444461822509765,0.3444461822509765,0.0,153.90257263183594,168.0,10018.5166015625,-0.0,2400.163330078125,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358881115913391,1.0,0.0,0.0,0.5258625745773315,0.5258662104606628,1.8451768113436632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.23681640625,0.0,23.67813873291016,1895.4371337890625,0.0,344.22296142578125,0.2530700266361236,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525309324264526,0.2674724757671356,0.243479922413826,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093505859375,0.9714616537094116,0.5720052123069763,0.5423641204833984,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.87196946144104,0.4226409494876861,0.296515554189682,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220202326774597,0.3500320017337799,0.3340099453926086,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343573570251465,0.2471367418766021,1.1253809928894043,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809455513954163,1.0,1.0,0.0,1.0,-3.0519418716430664,3.0519344806671143,7.488290066248737e-06,2.3570685386657715,0.3433930277824402,0.3433930277824402,0.0,158.6083221435547,171.0,10007.6005859375,-0.0,2450.504638671875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356504082679748,1.0,0.0,0.0,0.5235976576805115,0.5236012935638428,1.8293167869387617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.27294921875,0.0,23.53827857971192,1895.4371337890625,0.0,343.7265930175781,0.2527860403060913,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525309324264526,0.2674724757671356,0.243479922413826,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093505859375,0.9714616537094116,0.5720052123069763,0.5423641204833984,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.87196946144104,0.4226409494876861,0.296515554189682,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8220202326774597,0.3500320017337799,0.3340099453926086,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343573570251465,0.2471367418766021,1.1253809928894043,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809455513954163,1.0,1.0,0.0,1.0,-3.0519418716430664,3.0519344806671143,7.488290066248737e-06,2.3570685386657715,0.3433930277824402,0.3433930277824402,0.0,158.6083221435547,171.0,10007.6005859375,-0.0,2450.504638671875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356504082679748,1.0,0.0,0.0,0.5235976576805115,0.5236012935638428,1.8293167869387617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.27294921875,0.0,23.53827857971192,1895.4371337890625,0.0,343.7265930175781,0.2527860403060913,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492730021476746,0.2683572471141815,0.2444035559892654,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22625732421875,0.9667721390724182,0.5733491778373718,0.5437319874763489,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701955676078796,0.4273376166820526,0.2998679578304291,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186491131782532,0.3513719737529754,0.3354099094867706,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.731330394744873,0.2479785829782486,1.129786252975464,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850285291671753,1.0,1.0,0.0,1.0,-3.0657060146331787,3.0656986236572266,7.55607288738247e-06,2.3677351474761963,0.3425528705120086,0.3425528705120086,0.0,162.58164978027344,174.0,10001.373046875,-0.0,2497.160400390625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435168445110321,1.0,0.0,0.0,0.521783709526062,0.5217873454093933,1.8166636195360297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.993896484375,0.0,23.426029205322266,1895.4371337890625,0.0,342.7220764160156,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492730021476746,0.2683572471141815,0.2444035559892654,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22625732421875,0.9667721390724182,0.5733491778373718,0.5437319874763489,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701955676078796,0.4273376166820526,0.2998679578304291,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186491131782532,0.3513719737529754,0.3354099094867706,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.731330394744873,0.2479785829782486,1.129786252975464,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850285291671753,1.0,1.0,0.0,1.0,-3.0657060146331787,3.0656986236572266,7.55607288738247e-06,2.3677351474761963,0.3425528705120086,0.3425528705120086,0.0,162.58164978027344,174.0,10001.373046875,-0.0,2497.160400390625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435168445110321,1.0,0.0,0.0,0.521783709526062,0.5217873454093933,1.8166636195360297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.993896484375,0.0,23.426029205322266,1895.4371337890625,0.0,342.7220764160156,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
