time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466112971305847,0.2692180573940277,0.2452910989522934,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.9627858996391296,0.574730634689331,0.5451372265815735,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869123101234436,0.4320539534091949,0.3032223880290985,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158690929412842,0.352686733007431,0.3367697596549988,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288532853126526,0.2488093972206115,1.1340742111206057,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888426303863525,1.0,1.0,0.0,1.0,-3.079285383224488,3.079277753829956,7.623212241014698e-06,2.3782448768615723,0.3419042825698852,0.3419042825698852,0.0,166.15151977539062,177.0,9999.3310546875,-0.0,2541.73095703125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347723424434662,1.0,0.0,0.0,0.5203710794448853,0.5203747153282166,1.8068401885784624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.216064453125,0.0,23.338132858276367,1895.4371337890625,0.0,341.89849853515625,0.2523752748966217,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466112971305847,0.2692180573940277,0.2452910989522934,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.9627858996391296,0.574730634689331,0.5451372265815735,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.869123101234436,0.4320539534091949,0.3032223880290985,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158690929412842,0.352686733007431,0.3367697596549988,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288532853126526,0.2488093972206115,1.1340742111206057,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888426303863525,1.0,1.0,0.0,1.0,-3.079285383224488,3.079277753829956,7.623212241014698e-06,2.3782448768615723,0.3419042825698852,0.3419042825698852,0.0,166.15151977539062,177.0,9999.3310546875,-0.0,2541.73095703125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347723424434662,1.0,0.0,0.0,0.5203710794448853,0.5203747153282166,1.8068401885784624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.216064453125,0.0,23.338132858276367,1895.4371337890625,0.0,341.89849853515625,0.2523752748966217,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442817687988281,0.2700527608394623,0.2461477518081665,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.9591832160949708,0.576103925704956,0.5465347170829773,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684400916099548,0.4367870986461639,0.3065824508666992,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134109973907471,0.3539770245552063,0.3380980491638183,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266790866851807,0.2496252059936523,1.138258695602417,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924919247627258,1.0,1.0,0.0,1.0,-3.092663049697876,3.0926554203033447,7.689610356464982e-06,2.3885843753814697,0.3414277136325836,0.3414277136325836,0.0,169.5006866455078,180.0,10001.03125,-0.0,2585.110107421875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346288740634918,1.0,0.0,0.0,0.5193158388137817,0.519319474697113,1.7995198220432943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.710693359375,0.0,23.27178192138672,1895.4371337890625,0.0,341.6006774902344,0.252236396074295,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442817687988281,0.2700527608394623,0.2461477518081665,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.9591832160949708,0.576103925704956,0.5465347170829773,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684400916099548,0.4367870986461639,0.3065824508666992,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134109973907471,0.3539770245552063,0.3380980491638183,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266790866851807,0.2496252059936523,1.138258695602417,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924919247627258,1.0,1.0,0.0,1.0,-3.092663049697876,3.0926554203033447,7.689610356464982e-06,2.3885843753814697,0.3414277136325836,0.3414277136325836,0.0,169.5006866455078,180.0,10001.03125,-0.0,2585.110107421875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346288740634918,1.0,0.0,0.0,0.5193158388137817,0.519319474697113,1.7995198220432943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.710693359375,0.0,23.27178192138672,1895.4371337890625,0.0,341.6006774902344,0.252236396074295,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431957125663757,0.2704598009586334,0.2465652227401733,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.9574687480926514,0.5767805576324463,0.5472238659858704,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681902289390564,0.4391591846942901,0.3082649409770965,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122551441192627,0.3546128869056701,0.3387516438961029,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256624698638916,0.250026673078537,1.1403143405914309,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942734479904175,1.0,1.0,0.0,1.0,-3.099273443222046,3.099265813827514,7.722513146291021e-06,2.3936879634857178,0.3412481248378753,0.3412481248378753,0.0,171.12548828125,180.0,10003.15625,-0.0,2606.513427734375,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346601963043213,1.0,0.0,0.0,0.5189096331596375,0.5189132690429688,1.796705895174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.367919921875,0.0,23.245893478393555,1895.4371337890625,0.0,341.6656494140625,0.2521812915802002,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421466708183289,0.2708597481250763,0.2469756603240966,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673034667969,0.9557926058769226,0.577448308467865,0.5479046106338501,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679830431938171,0.441534548997879,0.3099491894245147,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111316561698914,0.3552424609661102,0.339398592710495,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246781587600708,0.2504234910011291,1.1423461437225342,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960328578948975,1.0,1.0,0.0,1.0,-3.105830907821656,3.105823278427124,7.755212209303863e-06,2.3987467288970947,0.3411047160625458,0.3411047160625458,0.0,172.72862243652344,183.0,10006.0654296875,-0.0,2627.781982421875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347521960735321,1.0,0.0,0.0,0.518578052520752,0.5185816884040833,1.794410131594759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.267578125,0.0,23.22446632385254,1895.4371337890625,0.0,341.8566589355469,0.2521350085735321,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401307821273804,0.2716375291347503,0.2477754801511764,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9525198936462402,0.5787531137466431,0.5492370128631592,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676628470420837,0.446294367313385,0.3133227825164795,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089506030082703,0.3564821481704712,0.3406727313995361,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227786779403687,0.2512023746967315,1.1463375091552734,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994964241981506,1.0,1.0,0.0,1.0,-3.118781089782715,3.118773460388184,7.819964594091289e-06,2.40872573852539,0.3409197330474853,0.3409197330474853,0.0,175.8907928466797,186.0,10014.0849609375,-0.0,2670.0068359375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350808560848236,1.0,0.0,0.0,0.5181241631507874,0.5181277990341187,1.791270598516803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.731689453125,0.0,23.19412040710449,1895.4371337890625,0.0,342.5398254394531,0.2520670294761657,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401307821273804,0.2716375291347503,0.2477754801511764,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9525198936462402,0.5787531137466431,0.5492370128631592,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676628470420837,0.446294367313385,0.3133227825164795,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089506030082703,0.3564821481704712,0.3406727313995361,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227786779403687,0.2512023746967315,1.1463375091552734,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994964241981506,1.0,1.0,0.0,1.0,-3.118781089782715,3.118773460388184,7.819964594091289e-06,2.40872573852539,0.3409197330474853,0.3409197330474853,0.0,175.8907928466797,186.0,10014.0849609375,-0.0,2670.0068359375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350808560848236,1.0,0.0,0.0,0.5181241631507874,0.5181277990341187,1.791270598516803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.731689453125,0.0,23.19412040710449,1895.4371337890625,0.0,342.5398254394531,0.2520670294761657,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381944060325623,0.272386223077774,0.2485483139753341,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.949317216873169,0.5800144076347351,0.5505285859107971,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674320578575134,0.4510651528835296,0.3167030215263366,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068233132362366,0.3576959371566772,0.3419215679168701,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941424369812,0.2519612908363342,1.1502351760864258,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029000878334045,1.0,1.0,0.0,1.0,-3.1315150260925293,3.131507158279419,7.883860234869644e-06,2.418522834777832,0.340855598449707,0.340855598449707,0.0,179.01708984375,189.0,10024.7109375,-0.0,2711.93017578125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435541957616806,1.0,0.0,0.0,0.5179184079170227,0.517922043800354,1.7898480919598114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.97412109375,0.0,23.17856216430664,1895.4371337890625,0.0,343.5003662109375,0.2520281970500946,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381944060325623,0.272386223077774,0.2485483139753341,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.949317216873169,0.5800144076347351,0.5505285859107971,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674320578575134,0.4510651528835296,0.3167030215263366,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068233132362366,0.3576959371566772,0.3419215679168701,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941424369812,0.2519612908363342,1.1502351760864258,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029000878334045,1.0,1.0,0.0,1.0,-3.1315150260925293,3.131507158279419,7.883860234869644e-06,2.418522834777832,0.340855598449707,0.340855598449707,0.0,179.01708984375,189.0,10024.7109375,-0.0,2711.93017578125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435541957616806,1.0,0.0,0.0,0.5179184079170227,0.517922043800354,1.7898480919598114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.97412109375,0.0,23.17856216430664,1895.4371337890625,0.0,343.5003662109375,0.2520281970500946,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363148927688599,0.2731052339076996,0.2492941170930862,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.9461599588394164,0.5812289714813232,0.5517763495445251,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672650456428528,0.455846220254898,0.3200898170471191,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047261238098145,0.3588829636573791,0.343144804239273,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143271446228,0.2526992857456207,1.1540377140045166,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062521934509277,1.0,1.0,0.0,1.0,-3.144026756286621,3.144018650054932,7.946859113872051e-06,2.4281344413757324,0.3409009277820587,0.3409009277820587,0.0,182.1231384277344,192.0,10037.6923828125,-0.0,2753.6103515625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360884130001068,1.0,0.0,0.0,0.5179370641708374,0.5179407000541687,1.7899770554663522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.919677734375,0.0,23.17636680603028,1895.4371337890625,0.0,344.64178466796875,0.2520157098770141,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363148927688599,0.2731052339076996,0.2492941170930862,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.9461599588394164,0.5812289714813232,0.5517763495445251,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672650456428528,0.455846220254898,0.3200898170471191,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047261238098145,0.3588829636573791,0.343144804239273,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719143271446228,0.2526992857456207,1.1540377140045166,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062521934509277,1.0,1.0,0.0,1.0,-3.144026756286621,3.144018650054932,7.946859113872051e-06,2.4281344413757324,0.3409009277820587,0.3409009277820587,0.0,182.1231384277344,192.0,10037.6923828125,-0.0,2753.6103515625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360884130001068,1.0,0.0,0.0,0.5179370641708374,0.5179407000541687,1.7899770554663522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.919677734375,0.0,23.17636680603028,1895.4371337890625,0.0,344.64178466796875,0.2520157098770141,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344790101051331,0.2737951874732971,0.2500137388706207,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.9430361986160278,0.5823960304260254,0.5529798269271851,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671466112136841,0.4606368541717529,0.3234829306602478,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.802672266960144,0.3600433468818664,0.3443428874015808,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173698544502258,0.2534165382385254,1.1577467918395996,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095587015151978,1.0,1.0,0.0,1.0,-3.156318664550781,3.156310796737671,8.008963050087914e-06,2.4375643730163574,0.341042160987854,0.341042160987854,0.0,185.2181396484375,195.0,10052.7265625,-0.0,2795.089111328125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366964995861053,1.0,0.0,0.0,0.5181524157524109,0.5181560516357422,1.7914658201334532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.484375,0.0,23.185874938964844,1895.4371337890625,0.0,345.9159545898437,0.2520262897014618,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344790101051331,0.2737951874732971,0.2500137388706207,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.9430361986160278,0.5823960304260254,0.5529798269271851,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671466112136841,0.4606368541717529,0.3234829306602478,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.802672266960144,0.3600433468818664,0.3443428874015808,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173698544502258,0.2534165382385254,1.1577467918395996,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095587015151978,1.0,1.0,0.0,1.0,-3.156318664550781,3.156310796737671,8.008963050087914e-06,2.4375643730163574,0.341042160987854,0.341042160987854,0.0,185.2181396484375,195.0,10052.7265625,-0.0,2795.089111328125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366964995861053,1.0,0.0,0.0,0.5181524157524109,0.5181560516357422,1.7914658201334532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.484375,0.0,23.185874938964844,1895.4371337890625,0.0,345.9159545898437,0.2520262897014618,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335745692253113,0.2741288840770721,0.2503634393215179,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079528808594,0.9414850473403932,0.5829606652259827,0.5535639524459839,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671030402183533,0.4630358219146728,0.3251819014549255,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016614317893982,0.3606130480766296,0.3449320793151855,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164891362190247,0.2537669837474823,1.159564971923828,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111950874328613,1.0,1.0,0.0,1.0,-3.1623787879943848,3.162370681762696,8.03965849627275e-06,2.4422085285186768,0.3411467373371124,0.3411467373371124,0.0,186.7626953125,195.0,10060.9697265625,-0.0,2815.748046875,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370225667953491,1.0,0.0,0.0,0.5183298587799072,0.5183334946632385,1.7926929274381113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.98583984375,0.0,23.19478225708008,1895.4371337890625,0.0,346.6009826660156,0.252039760351181,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326781153678894,0.2744555473327636,0.2507068514823913,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.311279296875,0.9399407505989076,0.5835133790969849,0.5541369318962097,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670685291290283,0.4654368758201599,0.3268823623657226,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006604313850403,0.3611761629581451,0.345515102148056,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156111001968384,0.2541123330593109,1.161360263824463,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128212809562683,1.0,1.0,0.0,1.0,-3.168384790420532,3.1683766841888428,8.070132025750354e-06,2.4468088150024414,0.3412709534168243,0.3412709534168243,0.0,188.30621337890625,198.0,10069.630859375,-0.0,2836.363525390625,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373626410961151,1.0,0.0,0.0,0.5185476541519165,0.5185512900352478,1.794199810944974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.61376953125,0.0,23.20609474182129,1895.4371337890625,0.0,347.3167419433594,0.2520579993724823,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309067845344543,0.2750878036022186,0.2513748407363891,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.9368730187416076,0.5845820307731628,0.5552487969398499,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867024838924408,0.4702455997467041,0.3302876055240631,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986862063407898,0.3622822761535644,0.3466623425483703,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138600945472717,0.2547875344753265,1.1648821830749512,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.616043210029602,1.0,1.0,0.0,1.0,-3.1802332401275635,3.180225133895874,8.130399692163337e-06,2.455876588821411,0.341574490070343,0.341574490070343,0.0,191.3906097412109,201.0,10088.119140625,-0.0,2877.45556640625,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380867183208465,1.0,0.0,0.0,0.5190969109535217,0.519100546836853,1.79800299093813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.2197265625,0.0,23.235502243041992,1895.4371337890625,0.0,348.8451232910156,0.2521078288555145,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309067845344543,0.2750878036022186,0.2513748407363891,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.9368730187416076,0.5845820307731628,0.5552487969398499,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867024838924408,0.4702455997467041,0.3302876055240631,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986862063407898,0.3622822761535644,0.3466623425483703,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138600945472717,0.2547875344753265,1.1648821830749512,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.616043210029602,1.0,1.0,0.0,1.0,-3.1802332401275635,3.180225133895874,8.130399692163337e-06,2.455876588821411,0.341574490070343,0.341574490070343,0.0,191.3906097412109,201.0,10088.119140625,-0.0,2877.45556640625,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380867183208465,1.0,0.0,0.0,0.5190969109535217,0.519100546836853,1.79800299093813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.2197265625,0.0,23.235502243041992,1895.4371337890625,0.0,348.8451232910156,0.2521078288555145,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.72916179895401,0.2756935060024261,0.2520191073417663,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.933836042881012,0.5856037735939026,0.5563168525695801,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670122623443604,0.4750627875328064,0.3336985409259796,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.796747624874115,0.3633627593517303,0.3477856516838074,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.71211177110672,0.2554430961608886,1.1683168411254885,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192266941070557,1.0,1.0,0.0,1.0,-3.1918740272521973,3.191865921020508,8.189807886083145e-06,2.4647772312164307,0.3419422209262848,0.3419422209262848,0.0,194.47276306152344,204.0,10107.9599609375,-0.0,2918.38232421875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388685226440429,1.0,0.0,0.0,0.5197790265083313,0.5197826027870178,1.8027311199375617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.225830078125,0.0,23.272850036621094,1895.4371337890625,0.0,350.5022888183594,0.252173364162445,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.72916179895401,0.2756935060024261,0.2520191073417663,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.933836042881012,0.5856037735939026,0.5563168525695801,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670122623443604,0.4750627875328064,0.3336985409259796,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.796747624874115,0.3633627593517303,0.3477856516838074,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.71211177110672,0.2554430961608886,1.1683168411254885,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192266941070557,1.0,1.0,0.0,1.0,-3.1918740272521973,3.191865921020508,8.189807886083145e-06,2.4647772312164307,0.3419422209262848,0.3419422209262848,0.0,194.47276306152344,204.0,10107.9599609375,-0.0,2918.38232421875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388685226440429,1.0,0.0,0.0,0.5197790265083313,0.5197826027870178,1.8027311199375617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.225830078125,0.0,23.272850036621094,1895.4371337890625,0.0,350.5022888183594,0.252173364162445,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274388074874878,0.2762719392776489,0.2526390552520752,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9308316707611084,0.5865761041641235,0.5573389530181885,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670289516448975,0.4798885583877563,0.3371153175830841,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948420643806458,0.3644165992736816,0.3488840460777282,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103605270385742,0.2560783624649048,1.1716614961624146,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223711371421814,1.0,1.0,0.0,1.0,-3.203299045562744,3.203290700912476,8.248311132774688e-06,2.473506689071656,0.3423693776130676,0.3423693776130676,0.0,197.5525665283203,207.0,10129.0458984375,-0.0,2959.11572265625,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397085607051849,1.0,0.0,0.0,0.5205845832824707,0.520588219165802,1.8083234465393616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59033203125,0.0,23.31760597229004,1895.4371337890625,0.0,352.2909240722656,0.2522535324096679,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274388074874878,0.2762719392776489,0.2526390552520752,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.9308316707611084,0.5865761041641235,0.5573389530181885,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670289516448975,0.4798885583877563,0.3371153175830841,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948420643806458,0.3644165992736816,0.3488840460777282,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103605270385742,0.2560783624649048,1.1716614961624146,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223711371421814,1.0,1.0,0.0,1.0,-3.203299045562744,3.203290700912476,8.248311132774688e-06,2.473506689071656,0.3423693776130676,0.3423693776130676,0.0,197.5525665283203,207.0,10129.0458984375,-0.0,2959.11572265625,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397085607051849,1.0,0.0,0.0,0.5205845832824707,0.520588219165802,1.8083234465393616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59033203125,0.0,23.31760597229004,1895.4371337890625,0.0,352.2909240722656,0.2522535324096679,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257342338562012,0.2768234610557556,0.2532349824905395,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33172607421875,0.92786306142807,0.5874985456466675,0.5583145022392273,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670728802680969,0.4847225546836853,0.3405377268791199,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929677963256836,0.3654436469078064,0.3499574065208435,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086014151573181,0.2566934823989868,1.1749166250228882,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254768967628479,1.0,1.0,0.0,1.0,-3.214508533477783,3.214500188827514,8.305903065775055e-06,2.482067823410034,0.3428491353988647,0.3428491353988647,0.0,200.6303558349609,210.0,10151.22265625,-0.0,2999.646240234375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406022429466247,1.0,0.0,0.0,0.5215004086494446,0.5215040445327759,1.8146913305372443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.260009765625,0.0,23.36899757385254,1895.4371337890625,0.0,354.2030029296875,0.2523468136787414,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257342338562012,0.2768234610557556,0.2532349824905395,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33172607421875,0.92786306142807,0.5874985456466675,0.5583145022392273,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670728802680969,0.4847225546836853,0.3405377268791199,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929677963256836,0.3654436469078064,0.3499574065208435,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086014151573181,0.2566934823989868,1.1749166250228882,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254768967628479,1.0,1.0,0.0,1.0,-3.214508533477783,3.214500188827514,8.305903065775055e-06,2.482067823410034,0.3428491353988647,0.3428491353988647,0.0,200.6303558349609,210.0,10151.22265625,-0.0,2999.646240234375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406022429466247,1.0,0.0,0.0,0.5215004086494446,0.5215040445327759,1.8146913305372443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.260009765625,0.0,23.36899757385254,1895.4371337890625,0.0,354.2030029296875,0.2523468136787414,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248877882957458,0.2770891487598419,0.2535239458084106,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.9263932704925536,0.5879406929016113,0.558784544467926,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671045303344727,0.4871425628662109,0.3422509729862213,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920418977737427,0.3659470677375793,0.3504845798015594,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077195048332214,0.2569934725761413,1.1765105724334717,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270152926445007,1.0,1.0,0.0,1.0,-3.22003173828125,3.220023393630981,8.334351150551811e-06,2.4862852096557617,0.3431068956851959,0.3431068956851959,0.0,202.16845703125,210.0,10162.677734375,-0.0,3019.83056640625,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410674273967743,1.0,0.0,0.0,0.5219959616661072,0.5219995975494385,1.8181419036977783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.69384765625,0.0,23.39697265625,1895.4371337890625,0.0,355.2020568847656,0.2523979842662811,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240450978279114,0.277348905801773,0.2538076341152191,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353576660156,0.9249343872070312,0.5883713960647583,0.55924391746521,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671420812606812,0.4895642399787903,0.3439653813838959,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.791123628616333,0.3664444088935852,0.3510061502456665,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068428993225098,0.2572889626026153,1.1780844926834106,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285450458526611,1.0,1.0,0.0,1.0,-3.225506544113159,3.22549819946289,8.362598236999474e-06,2.4904654026031494,0.3433744609355926,0.3433744609355926,0.0,203.70643615722656,213.0,10174.3310546875,-0.0,3039.97412109375,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441543310880661,1.0,0.0,0.0,0.5225123167037964,0.5225159525871277,1.82174062501872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.18017578125,0.0,23.426210403442383,1895.4371337890625,0.0,356.226806640625,0.252451628446579,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223684191703796,0.2778492271900177,0.2543579041957855,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385314941406,0.9220504760742188,0.5891954898834229,0.5601277351379395,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672348260879517,0.4944129884243011,0.3473978340625763,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893086671829224,0.3674193918704986,0.3520308434963226,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051054835319519,0.2578653991222381,1.1811679601669312,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315765380859375,1.0,1.0,0.0,1.0,-3.236298084259033,3.2362897396087646,8.418417564826086e-06,2.4987058639526367,0.3439387083053589,0.3439387083053589,0.0,206.78111267089844,216.0,10198.224609375,-0.0,3080.100341796875,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425258934497833,1.0,0.0,0.0,0.5236073732376099,0.5236110091209412,1.8293842884986592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.30078125,0.0,23.48849105834961,1895.4371337890625,0.0,358.3512878417969,0.2525665163993835,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223684191703796,0.2778492271900177,0.2543579041957855,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385314941406,0.9220504760742188,0.5891954898834229,0.5601277351379395,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672348260879517,0.4944129884243011,0.3473978340625763,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893086671829224,0.3674193918704986,0.3520308434963226,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051054835319519,0.2578653991222381,1.1811679601669312,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315765380859375,1.0,1.0,0.0,1.0,-3.236298084259033,3.2362897396087646,8.418417564826086e-06,2.4987058639526367,0.3439387083053589,0.3439387083053589,0.0,206.78111267089844,216.0,10198.224609375,-0.0,3080.100341796875,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425258934497833,1.0,0.0,0.0,0.5236073732376099,0.5236110091209412,1.8293842884986592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.30078125,0.0,23.48849105834961,1895.4371337890625,0.0,358.3512878417969,0.2525665163993835,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207017540931702,0.2783257663249969,0.2548868954181671,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.9192171096801758,0.589972198009491,0.5609674453735352,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673498034477234,0.4992683529853821,0.3508347570896148,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875224947929382,0.3683696687221527,0.3530323803424835,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033896446228027,0.2584236562252044,1.1841707229614258,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345729231834412,1.0,1.0,0.0,1.0,-3.246891975402832,3.2468833923339844,8.473399248032365e-06,2.5067970752716064,0.3445358872413635,0.3445358872413635,0.0,209.85459899902344,219.0,10222.76953125,-0.0,3120.034423828125,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435456097126007,1.0,0.0,0.0,0.5247734189033508,0.5247770547866821,1.8375413191051848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.576904296875,0.0,23.55513572692871,1895.4371337890625,0.0,360.568603515625,0.2526900470256805,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207017540931702,0.2783257663249969,0.2548868954181671,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.9192171096801758,0.589972198009491,0.5609674453735352,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673498034477234,0.4992683529853821,0.3508347570896148,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875224947929382,0.3683696687221527,0.3530323803424835,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033896446228027,0.2584236562252044,1.1841707229614258,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345729231834412,1.0,1.0,0.0,1.0,-3.246891975402832,3.2468833923339844,8.473399248032365e-06,2.5067970752716064,0.3445358872413635,0.3445358872413635,0.0,209.85459899902344,219.0,10222.76953125,-0.0,3120.034423828125,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435456097126007,1.0,0.0,0.0,0.5247734189033508,0.5247770547866821,1.8375413191051848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.576904296875,0.0,23.55513572692871,1895.4371337890625,0.0,360.568603515625,0.2526900470256805,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190417647361755,0.2787787020206451,0.255394846200943,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9164392948150636,0.5907011032104492,0.5617624521255493,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674859404563904,0.5041300058364868,0.3542759418487549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857642769813538,0.3692950904369354,0.3540106415748596,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016948461532593,0.258963793516159,1.187092900276184,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375340819358826,1.0,1.0,0.0,1.0,-3.25728702545166,3.2572784423828125,8.527533282176591e-06,2.514740467071533,0.345161885023117,0.345161885023117,0.0,212.9265289306641,222.0,10247.87109375,-0.0,3159.76318359375,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44459930062294,1.0,0.0,0.0,0.5260026454925537,0.526006281375885,1.8461600248542712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.9736328125,0.0,23.625696182250977,1895.4371337890625,0.0,362.8732604980469,0.2528213858604431,1.0,0.0,3.0,1.0,0.0
