time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190417647361755,0.2787787020206451,0.255394846200943,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.9164392948150636,0.5907011032104492,0.5617624521255493,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674859404563904,0.5041300058364868,0.3542759418487549,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857642769813538,0.3692950904369354,0.3540106415748596,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016948461532593,0.258963793516159,1.187092900276184,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375340819358826,1.0,1.0,0.0,1.0,-3.25728702545166,3.2572784423828125,8.527533282176591e-06,2.514740467071533,0.345161885023117,0.345161885023117,0.0,212.9265289306641,222.0,10247.87109375,-0.0,3159.76318359375,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44459930062294,1.0,0.0,0.0,0.5260026454925537,0.526006281375885,1.8461600248542712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.9736328125,0.0,23.625696182250977,1895.4371337890625,0.0,362.8732604980469,0.2528213858604431,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173855304718018,0.2792088985443115,0.2558825016021728,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456726074219,0.9137229919433594,0.5913828611373901,0.562513530254364,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676419854164124,0.5089974999427795,0.3577210605144501,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840333580970764,0.3701962530612945,0.3549662232398987,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000208497047424,0.2594863474369049,1.1899369955062866,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404610276222229,1.0,1.0,0.0,1.0,-3.267488479614258,3.26747989654541,8.580840585636906e-06,2.522541046142578,0.3458122611045837,0.3458122611045837,0.0,215.9970092773437,225.0,10273.4296875,-0.0,3199.288330078125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456838369369507,1.0,0.0,0.0,0.5272861123085022,0.5272897481918335,1.8551803648847454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.45556640625,0.0,23.69965362548828,1895.4371337890625,0.0,365.2598876953125,0.2529594898223877,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173855304718018,0.2792088985443115,0.2558825016021728,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456726074219,0.9137229919433594,0.5913828611373901,0.562513530254364,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676419854164124,0.5089974999427795,0.3577210605144501,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840333580970764,0.3701962530612945,0.3549662232398987,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000208497047424,0.2594863474369049,1.1899369955062866,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404610276222229,1.0,1.0,0.0,1.0,-3.267488479614258,3.26747989654541,8.580840585636906e-06,2.522541046142578,0.3458122611045837,0.3458122611045837,0.0,215.9970092773437,225.0,10273.4296875,-0.0,3199.288330078125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456838369369507,1.0,0.0,0.0,0.5272861123085022,0.5272897481918335,1.8551803648847454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.45556640625,0.0,23.69965362548828,1895.4371337890625,0.0,365.2598876953125,0.2529594898223877,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165575623512268,0.2794153988361358,0.2561186254024505,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.9123894572257996,0.5917056202888489,0.562872052192688,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677272796630859,0.5114333629608154,0.3594450056552887,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831777930259705,0.3706375360488891,0.355435311794281,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991913914680481,0.2597409188747406,1.1913292407989502,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419114470481873,1.0,1.0,0.0,1.0,-3.272514820098877,3.2725062370300293,8.607173185737338e-06,2.526386976242065,0.3461456298828125,0.3461456298828125,0.0,217.53152465820312,225.0,10286.3564453125,-0.0,3218.966796875,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44623664021492,1.0,0.0,0.0,0.5279463529586792,0.5279499888420105,1.85982926836914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.21923828125,0.0,23.73780632019043,1895.4371337890625,0.0,366.4820251464844,0.2530308961868286,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157294750213623,0.2796167135238647,0.2563501298427582,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.9110738635063172,0.5920172929763794,0.5632202625274658,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678170442581177,0.513870358467102,0.3611697852611542,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823289036750793,0.3710732161998749,0.3558991253376007,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983671188354492,0.2599914669990539,1.1927036046981812,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433538794517517,1.0,1.0,0.0,1.0,-3.277496814727783,3.2774882316589355,8.6333166109398e-06,2.530200481414795,0.346483439207077,0.346483439207077,0.0,219.06581115722656,228.0,10299.361328125,-0.0,3238.599853515625,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467963278293609,1.0,0.0,0.0,0.5286168456077576,0.5286204814910889,1.864556331554468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.9921875,0.0,23.77661323547364,1895.4371337890625,0.0,367.723388671875,0.2531036138534546,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140704393386841,0.2800030410289764,0.2567985653877258,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.9084983468055724,0.5926053524017334,0.5638837218284607,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680095076560974,0.5187479853630066,0.3646217584609985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.78065025806427,0.3719266653060913,0.3568100035190582,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967334747314453,0.2604797184467315,1.1953952312469482,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.646213710308075,1.0,1.0,0.0,1.0,-3.287317037582397,3.28730845451355,8.684981366968714e-06,2.5377237796783447,0.3471716344356537,0.3471716344356537,0.0,222.1332244873047,231.0,10325.5810546875,-0.0,3277.7021484375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479344487190246,1.0,0.0,0.0,0.5299872756004333,0.5299909114837646,1.8742362328794115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.552490234375,0.0,23.85612678527832,1895.4371337890625,0.0,370.2599487304688,0.2532528340816498,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140704393386841,0.2800030410289764,0.2567985653877258,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487854003906,0.9084983468055724,0.5926053524017334,0.5638837218284607,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680095076560974,0.5187479853630066,0.3646217584609985,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.78065025806427,0.3719266653060913,0.3568100035190582,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967334747314453,0.2604797184467315,1.1953952312469482,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.646213710308075,1.0,1.0,0.0,1.0,-3.287317037582397,3.28730845451355,8.684981366968714e-06,2.5377237796783447,0.3471716344356537,0.3471716344356537,0.0,222.1332244873047,231.0,10325.5810546875,-0.0,3277.7021484375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479344487190246,1.0,0.0,0.0,0.5299872756004333,0.5299909114837646,1.8742362328794115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.552490234375,0.0,23.85612678527832,1895.4371337890625,0.0,370.2599487304688,0.2532528340816498,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124057412147522,0.280369222164154,0.2572290599346161,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499755859375,0.9060040712356568,0.5931490659713745,0.5645057559013367,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682186007499695,0.5236299633979797,0.3680765330791473,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.778997540473938,0.3727577924728393,0.3576999306678772,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.695120096206665,0.2609520256519317,1.1980161666870115,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296959400177002,3.296950578689575,8.735881237953436e-06,2.545119047164917,0.347873330116272,0.347873330116272,0.0,225.19940185546875,234.0,10352.0107421875,-0.0,3316.609130859375,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490979313850403,1.0,0.0,0.0,0.5313901305198669,0.5313937664031982,1.884171751953545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.109619140625,0.0,23.93777656555176,1895.4371337890625,0.0,372.8703308105469,0.2534063756465912,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124057412147522,0.280369222164154,0.2572290599346161,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499755859375,0.9060040712356568,0.5931490659713745,0.5645057559013367,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682186007499695,0.5236299633979797,0.3680765330791473,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.778997540473938,0.3727577924728393,0.3576999306678772,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.695120096206665,0.2609520256519317,1.1980161666870115,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.649042010307312,1.0,1.0,0.0,1.0,-3.296959400177002,3.296950578689575,8.735881237953436e-06,2.545119047164917,0.347873330116272,0.347873330116272,0.0,225.19940185546875,234.0,10352.0107421875,-0.0,3316.609130859375,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490979313850403,1.0,0.0,0.0,0.5313901305198669,0.5313937664031982,1.884171751953545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.109619140625,0.0,23.93777656555176,1895.4371337890625,0.0,372.8703308105469,0.2534063756465912,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107321619987488,0.2807154059410095,0.2576415240764618,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509216308594,0.9035986065864564,0.5936475992202759,0.5650853514671326,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684445023536682,0.5285161137580872,0.3715340197086334,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773705124855042,0.3735663592815399,0.3585686683654785,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935272216796875,0.2614083290100097,1.2005653381347656,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651838481426239,1.0,1.0,0.0,1.0,-3.3064208030700684,3.3064119815826416,8.786038961261511e-06,2.5524017810821533,0.3485861718654632,0.3485861718654632,0.0,228.26382446289065,237.0,10378.59375,-0.0,3355.302978515625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504278600215912,1.0,0.0,0.0,0.5328210592269897,0.532824695110321,1.8943325130749145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.59375,0.0,24.02130508422852,1895.4371337890625,0.0,375.8756408691406,0.2535636723041534,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107321619987488,0.2807154059410095,0.2576415240764618,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509216308594,0.9035986065864564,0.5936475992202759,0.5650853514671326,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684445023536682,0.5285161137580872,0.3715340197086334,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773705124855042,0.3735663592815399,0.3585686683654785,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935272216796875,0.2614083290100097,1.2005653381347656,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.651838481426239,1.0,1.0,0.0,1.0,-3.3064208030700684,3.3064119815826416,8.786038961261511e-06,2.5524017810821533,0.3485861718654632,0.3485861718654632,0.0,228.26382446289065,237.0,10378.59375,-0.0,3355.302978515625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504278600215912,1.0,0.0,0.0,0.5328210592269897,0.532824695110321,1.8943325130749145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.59375,0.0,24.02130508422852,1895.4371337890625,0.0,375.8756408691406,0.2535636723041534,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090479135513306,0.2810433804988861,0.2580375671386719,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3516845703125,0.9012746214866638,0.5941035151481628,0.5656250715255737,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868687093257904,0.5334062576293945,0.3749939799308777,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757700681686401,0.3743537962436676,0.3594174683094024,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919558644294739,0.2618497610092163,1.2030481100082395,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.654604971408844,1.0,1.0,0.0,1.0,-3.315713405609131,3.315704584121704,8.835553671815433e-06,2.559598445892334,0.3493071794509887,0.3493071794509887,0.0,231.32696533203125,240.0,10405.2626953125,-0.0,3393.805908203125,1.0,283.1499938964844,287.8051452636719,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520629048347473,1.0,0.0,0.0,0.5342737436294556,0.5342774391174316,1.904676238950742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.840576171875,0.0,24.10634994506836,1895.4371337890625,0.0,379.6024475097656,0.253724068403244,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090479135513306,0.2810433804988861,0.2580375671386719,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3516845703125,0.9012746214866638,0.5941035151481628,0.5656250715255737,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868687093257904,0.5334062576293945,0.3749939799308777,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757700681686401,0.3743537962436676,0.3594174683094024,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919558644294739,0.2618497610092163,1.2030481100082395,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.654604971408844,1.0,1.0,0.0,1.0,-3.315713405609131,3.315704584121704,8.835553671815433e-06,2.559598445892334,0.3493071794509887,0.3493071794509887,0.0,231.32696533203125,240.0,10405.2626953125,-0.0,3393.805908203125,1.0,283.1499938964844,287.8051452636719,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520629048347473,1.0,0.0,0.0,0.5342737436294556,0.5342774391174316,1.904676238950742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.840576171875,0.0,24.10634994506836,1895.4371337890625,0.0,379.6024475097656,0.253724068403244,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082006931304932,0.2812006771564483,0.2582295536994934,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519592285156,0.9001240730285645,0.594315230846405,0.5658797025680542,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688146471977234,0.5358530282974243,0.3767249584197998,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749795317649841,0.3747394979000091,0.3598343431949615,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911780834197998,0.2620648741722107,1.2042644023895264,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559768915176392,1.0,1.0,0.0,1.0,-3.320296287536621,3.3202874660491943,8.860067282512318e-06,2.563163995742798,0.3496701717376709,0.3496701717376709,0.0,232.8578643798828,240.0,10418.6162109375,-0.0,3412.98193359375,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529644250869751,1.0,0.0,0.0,0.535007119178772,0.5350107550621033,1.909908498021196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.339599609375,0.0,24.149370193481445,1895.4371337890625,0.0,381.6724853515625,0.2538053095340729,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073548436164856,0.2813535630702972,0.2584176063537597,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35223388671875,0.8989794850349426,0.5945162177085876,0.5661243200302124,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689461350440979,0.5383008718490601,0.3784566819667816,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741953134536743,0.3751198947429657,0.3602462410926819,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.690405547618866,0.2622763216495514,1.205464243888855,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.657341480255127,1.0,1.0,0.0,1.0,-3.324837684631348,3.324828863143921,8.884418093657587e-06,2.5667076110839844,0.3500344157218933,0.3500344157218933,0.0,234.3883514404297,243.0,10431.97265625,-0.0,3432.10791015625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538955092430115,1.0,0.0,0.0,0.535744309425354,0.5357480049133301,1.915175751321385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.74951171875,0.0,24.19267845153809,1895.4371337890625,0.0,383.822021484375,0.2538871169090271,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056754231452942,0.2816469371318817,0.2587825059890747,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526306152344,0.8967080116271973,0.5948865413665771,0.5665838718414307,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692205548286438,0.543199896812439,0.3819221556186676,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726454138755798,0.3758652210235595,0.3610554337501526,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888759136199951,0.2626886069774627,1.2078166007995603,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600491404533386,1.0,1.0,0.0,1.0,-3.333799362182617,3.333790302276612,8.932647688197903e-06,2.573730945587158,0.3507657051086426,0.3507657051086426,0.0,237.44825744628903,246.0,10458.67578125,-0.0,3470.21630859375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557797908782959,1.0,0.0,0.0,0.5372284054756165,0.5372320413589478,1.9258010297562578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.312255859375,0.0,24.2800350189209,1895.4371337890625,0.0,388.2080993652344,0.2540522515773773,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056754231452942,0.2816469371318817,0.2587825059890747,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526306152344,0.8967080116271973,0.5948865413665771,0.5665838718414307,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692205548286438,0.543199896812439,0.3819221556186676,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726454138755798,0.3758652210235595,0.3610554337501526,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888759136199951,0.2626886069774627,1.2078166007995603,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600491404533386,1.0,1.0,0.0,1.0,-3.333799362182617,3.333790302276612,8.932647688197903e-06,2.573730945587158,0.3507657051086426,0.3507657051086426,0.0,237.44825744628903,246.0,10458.67578125,-0.0,3470.21630859375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557797908782959,1.0,0.0,0.0,0.5372284054756165,0.5372320413589478,1.9258010297562578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.312255859375,0.0,24.2800350189209,1895.4371337890625,0.0,388.2080993652344,0.2540522515773773,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.704012393951416,0.2819240093231201,0.2591328024864197,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3528747558594,0.89445960521698,0.5952149033546448,0.5670041441917419,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695095777511597,0.548103392124176,0.3853904902935028,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711195349693298,0.3765899240970611,0.361845314502716,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873666048049927,0.2630869746208191,1.210106611251831,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.662728488445282,1.0,1.0,0.0,1.0,-3.342601537704468,3.342592477798462,8.980247912404593e-06,2.580667734146118,0.3514993786811828,0.3514993786811828,0.0,240.5066833496093,249.0,10485.33203125,-0.0,3508.131103515625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576172828674316,1.0,0.0,0.0,0.5387223958969116,0.5387260317802429,1.9365266723525565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56005859375,0.0,24.368202209472656,1895.4371337890625,0.0,392.5324401855469,0.2542190849781036,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.704012393951416,0.2819240093231201,0.2591328024864197,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3528747558594,0.89445960521698,0.5952149033546448,0.5670041441917419,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695095777511597,0.548103392124176,0.3853904902935028,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711195349693298,0.3765899240970611,0.361845314502716,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873666048049927,0.2630869746208191,1.210106611251831,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.662728488445282,1.0,1.0,0.0,1.0,-3.342601537704468,3.342592477798462,8.980247912404593e-06,2.580667734146118,0.3514993786811828,0.3514993786811828,0.0,240.5066833496093,249.0,10485.33203125,-0.0,3508.131103515625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576172828674316,1.0,0.0,0.0,0.5387223958969116,0.5387260317802429,1.9365266723525565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56005859375,0.0,24.368202209472656,1895.4371337890625,0.0,392.5324401855469,0.2542190849781036,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023655772209167,0.282185286283493,0.2594689130783081,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529968261719,0.892233669757843,0.595501720905304,0.5673854351043701,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698123097419739,0.5530111193656921,0.3888614773750305,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696167230606079,0.37729412317276,0.3626159727573395,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634716928005218,1.2123358249664309,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.66538006067276,1.0,1.0,0.0,1.0,-3.351246833801269,3.351237773895264,9.02721603779355e-06,2.587517023086548,0.3522338271141052,0.3522338271141052,0.0,243.5636749267578,252.0,10511.9052734375,-0.0,3545.8515625,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593616724014282,1.0,0.0,0.0,0.5402229428291321,0.5402265787124634,1.947329764107053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.5400390625,0.0,24.456987380981445,1895.4371337890625,0.0,396.6815490722656,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023655772209167,0.282185286283493,0.2594689130783081,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529968261719,0.892233669757843,0.595501720905304,0.5673854351043701,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698123097419739,0.5530111193656921,0.3888614773750305,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696167230606079,0.37729412317276,0.3626159727573395,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858769655227661,0.2634716928005218,1.2123358249664309,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.66538006067276,1.0,1.0,0.0,1.0,-3.351246833801269,3.351237773895264,9.02721603779355e-06,2.587517023086548,0.3522338271141052,0.3522338271141052,0.0,243.5636749267578,252.0,10511.9052734375,-0.0,3545.8515625,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593616724014282,1.0,0.0,0.0,0.5402229428291321,0.5402265787124634,1.947329764107053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.5400390625,0.0,24.456987380981445,1895.4371337890625,0.0,396.6815490722656,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007346749305725,0.2824311852455139,0.2597913146018982,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35302734375,0.8900298476219177,0.5957478880882263,0.567728579044342,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701276779174805,0.5579226016998291,0.392334908246994,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681361436843872,0.3779779970645904,0.3633675873279571,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638431787490845,1.214505910873413,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680045127868652,1.0,1.0,0.0,1.0,-3.359738826751709,3.359729766845703,9.073555702343585e-06,2.594277620315552,0.3529675900936126,0.3529675900936126,0.0,246.6193084716797,255.0,10538.3623046875,-0.0,3583.379150390625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610119163990021,1.0,0.0,0.0,0.5417270660400391,0.5417307019233704,1.9581884558306232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.294921875,0.0,24.546205520629883,1895.4371337890625,0.0,400.6465148925781,0.2545563280582428,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007346749305725,0.2824311852455139,0.2597913146018982,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35302734375,0.8900298476219177,0.5957478880882263,0.567728579044342,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701276779174805,0.5579226016998291,0.392334908246994,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681361436843872,0.3779779970645904,0.3633675873279571,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844066977500916,0.2638431787490845,1.214505910873413,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680045127868652,1.0,1.0,0.0,1.0,-3.359738826751709,3.359729766845703,9.073555702343585e-06,2.594277620315552,0.3529675900936126,0.3529675900936126,0.0,246.6193084716797,255.0,10538.3623046875,-0.0,3583.379150390625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610119163990021,1.0,0.0,0.0,0.5417270660400391,0.5417307019233704,1.9581884558306232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.294921875,0.0,24.546205520629883,1895.4371337890625,0.0,400.6465148925781,0.2545563280582428,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999250054359436,0.2825483977794647,0.2599473595619201,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529968261719,0.8889360427856445,0.5958558320999146,0.5678859353065491,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702898621559143,0.560379683971405,0.3940724432468414,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674038410186768,0.3783122301101684,0.3637361824512481,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836786270141602,0.2640239894390106,1.2155689001083374,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693066358566284,1.0,1.0,0.0,1.0,-3.363927364349365,3.36391830444336,9.096485882764682e-06,2.597623586654663,0.353333830833435,0.353333830833435,0.0,248.14654541015625,255.0,10551.5361328125,-0.0,3602.068115234375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618051052093506,1.0,0.0,0.0,0.5424795746803284,0.5424832105636597,1.9636326342720167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.09619140625,0.0,24.59092712402344,1895.4371337890625,0.0,402.5662231445313,0.2546411156654358,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991192698478699,0.2826618552207947,0.2601000964641571,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529357910156,0.8878477811813354,0.5959542989730835,0.5680342316627502,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704548478126526,0.5628374218940735,0.3958104848861694,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666767239570618,0.3786414265632629,0.3641000688076019,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682955265045166,0.2642015814781189,1.2166175842285156,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706021428108215,1.0,1.0,0.0,1.0,-3.3680789470672607,3.368069887161255,9.119260539591778e-06,2.6009466648101807,0.3536994159221649,0.3536994159221649,0.0,249.6734771728516,258.0,10564.6708984375,-0.0,3620.710205078125,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625811278820038,1.0,0.0,0.0,0.5432319641113281,0.5432356595993042,1.9690833852337164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.85205078125,0.0,24.63569450378418,1895.4371337890625,0.0,404.45318603515625,0.2547260522842407,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975193023681641,0.2828777134418487,0.260395735502243,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3527526855469,0.8856884241104126,0.596124529838562,0.5683053731918335,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707926869392395,0.5677546262741089,0.399287611246109,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652379274368286,0.3792847692966461,0.3648137152194977,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645474374294281,1.2186734676361084,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731739640235901,1.0,1.0,0.0,1.0,-3.37627387046814,3.3762645721435547,9.164346920442767e-06,2.60752534866333,0.3544281721115112,0.3544281721115112,0.0,252.7262725830078,261.0,10590.8095703125,-0.0,3657.85400390625,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464088499546051,1.0,0.0,0.0,0.5447352528572083,0.5447389483451843,1.97999678874794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.236572265625,0.0,24.72530174255371,1895.4371337890625,0.0,408.1437683105469,0.2548960745334625,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975193023681641,0.2828777134418487,0.260395735502243,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3527526855469,0.8856884241104126,0.596124529838562,0.5683053731918335,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707926869392395,0.5677546262741089,0.399287611246109,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652379274368286,0.3792847692966461,0.3648137152194977,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815224289894104,0.2645474374294281,1.2186734676361084,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731739640235901,1.0,1.0,0.0,1.0,-3.37627387046814,3.3762645721435547,9.164346920442767e-06,2.60752534866333,0.3544281721115112,0.3544281721115112,0.0,252.7262725830078,261.0,10590.8095703125,-0.0,3657.85400390625,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464088499546051,1.0,0.0,0.0,0.5447352528572083,0.5447389483451843,1.97999678874794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.236572265625,0.0,24.72530174255371,1895.4371337890625,0.0,408.1437683105469,0.2548960745334625,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959341764450073,0.2830790281295776,0.2606784403324127,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.8835503458976746,0.5962551832199097,0.5685412883758545,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711399435997009,0.5726737380027771,0.4027658998966217,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638186812400818,0.3799080848693847,0.3655086755752563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648810744285583,1.2206748723983765,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757204532623291,1.0,1.0,0.0,1.0,-3.384324550628662,3.384315252304077,9.208807568938935e-06,2.6140103340148926,0.3551529049873352,0.3551529049873352,0.0,255.778060913086,264.0,10616.75390625,-0.0,3694.80908203125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655404984951019,1.0,0.0,0.0,0.5462348461151123,0.5462384819984436,1.990912856797422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.464599609375,0.0,24.81489562988281,1895.4371337890625,0.0,411.7305603027344,0.2550661861896515,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959341764450073,0.2830790281295776,0.2606784403324127,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.8835503458976746,0.5962551832199097,0.5685412883758545,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711399435997009,0.5726737380027771,0.4027658998966217,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638186812400818,0.3799080848693847,0.3655086755752563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801076531410217,0.2648810744285583,1.2206748723983765,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757204532623291,1.0,1.0,0.0,1.0,-3.384324550628662,3.384315252304077,9.208807568938935e-06,2.6140103340148926,0.3551529049873352,0.3551529049873352,0.0,255.778060913086,264.0,10616.75390625,-0.0,3694.80908203125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655404984951019,1.0,0.0,0.0,0.5462348461151123,0.5462384819984436,1.990912856797422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.464599609375,0.0,24.81489562988281,1895.4371337890625,0.0,411.7305603027344,0.2550661861896515,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943625807762146,0.2832659482955932,0.2609484493732452,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521423339844,0.8814285397529602,0.5963405966758728,0.5687360167503357,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714944124221802,0.5775938034057617,0.4062448143959045,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.762417197227478,0.3805115818977356,0.3661852180957794,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027904987335,1.2226238250732422,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782416701316833,1.0,1.0,0.0,1.0,-3.392225980758667,3.392216682434082,9.2525979198399e-06,2.620393753051758,0.3558727204799652,0.3558727204799652,0.0,258.8299865722656,267.0,10642.4755859375,-0.0,3731.564208984375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466934859752655,1.0,0.0,0.0,0.5477287173271179,0.547732412815094,2.0018175561631324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.55322265625,0.0,24.904359817504883,1895.4371337890625,0.0,415.2046508789063,0.2552361190319061,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943625807762146,0.2832659482955932,0.2609484493732452,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521423339844,0.8814285397529602,0.5963405966758728,0.5687360167503357,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714944124221802,0.5775938034057617,0.4062448143959045,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.762417197227478,0.3805115818977356,0.3661852180957794,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787096261978149,0.2652027904987335,1.2226238250732422,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782416701316833,1.0,1.0,0.0,1.0,-3.392225980758667,3.392216682434082,9.2525979198399e-06,2.620393753051758,0.3558727204799652,0.3558727204799652,0.0,258.8299865722656,267.0,10642.4755859375,-0.0,3731.564208984375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466934859752655,1.0,0.0,0.0,0.5477287173271179,0.547732412815094,2.0018175561631324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.55322265625,0.0,24.904359817504883,1895.4371337890625,0.0,415.2046508789063,0.2552361190319061,1.0,0.0,3.0,1.0,0.0
