time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928038597106934,0.2834382653236389,0.261205643415451,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35174560546875,0.8793209791183472,0.5963789820671082,0.5688870549201965,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718549013137817,0.5825136303901672,0.4097236096858978,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610324621200562,0.3810949027538299,0.366843044757843,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655125856399536,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807372570037842,1.0,1.0,0.0,1.0,-3.3999738693237305,3.399964570999145,9.295677045884077e-06,2.6266679763793945,0.3565866649150848,0.3565866649150848,0.0,261.8819580078125,270.0,10667.9453125,-0.0,3768.10107421875,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468262642621994,1.0,0.0,0.0,0.5492148399353027,0.5492185354232788,2.012695254904884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.51953125,0.0,24.99356842041016,1895.4371337890625,0.0,418.5401916503906,0.2554056644439697,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928038597106934,0.2834382653236389,0.261205643415451,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35174560546875,0.8793209791183472,0.5963789820671082,0.5688870549201965,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718549013137817,0.5825136303901672,0.4097236096858978,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610324621200562,0.3810949027538299,0.366843044757843,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773276925086975,0.2655125856399536,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807372570037842,1.0,1.0,0.0,1.0,-3.3999738693237305,3.399964570999145,9.295677045884077e-06,2.6266679763793945,0.3565866649150848,0.3565866649150848,0.0,261.8819580078125,270.0,10667.9453125,-0.0,3768.10107421875,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468262642621994,1.0,0.0,0.0,0.5492148399353027,0.5492185354232788,2.012695254904884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.51953125,0.0,24.99356842041016,1895.4371337890625,0.0,418.5401916503906,0.2554056644439697,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920291781425476,0.2835189700126648,0.2613294124603271,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515319824219,0.878272533416748,0.5963807702064514,0.5689463019371033,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720371127128601,0.5849732756614685,0.4114627242088318,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603461742401123,0.3813790380954742,0.3671649396419525,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766427159309387,0.2656630575656891,1.2254493236541748,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819754242897034,1.0,1.0,0.0,1.0,-3.4037904739379883,3.403781175613404,9.316946488979738e-06,2.629763126373291,0.3569411933422088,0.3569411933422088,0.0,263.4078674316406,270.0,10680.580078125,-0.0,3786.285888671875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688990116119385,1.0,0.0,0.0,0.5499544739723206,0.5499581694602966,2.0181198934210452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.96435546875,0.0,25.038042068481445,1895.4371337890625,0.0,420.1483459472656,0.2554902136325836,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912575364112854,0.2835958898067474,0.2614499032497406,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.8772275447845459,0.5963708758354187,0.5689947009086609,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722204566001892,0.5874322056770325,0.4132015705108642,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596638202667236,0.3816580474376678,0.3674820959568023,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759615540504456,0.2658106088638305,1.226365327835083,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832071542739868,1.0,1.0,0.0,1.0,-3.407568454742432,3.407558917999268,9.338030395156238e-06,2.632829189300537,0.357293963432312,0.357293963432312,0.0,264.9336853027344,273.0,10693.1435546875,-0.0,3804.412841796875,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695157706737518,1.0,0.0,0.0,0.5506914854049683,0.5506951808929443,2.0235326303463808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.387451171875,0.0,25.082408905029297,1895.4371337890625,0.0,421.712890625,0.2555745542049408,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897236108779907,0.2837392389774322,0.2616816759109497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507995605469,0.8751487731933594,0.5963183641433716,0.5690609216690063,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725901246070862,0.5923483371734619,0.4166778028011322,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110332489014,0.3822016417980194,0.36810302734375,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112704277039,0.2660975456237793,1.228161334991455,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.685652494430542,1.0,1.0,0.0,1.0,-3.415015697479248,3.415006160736084,9.37967524805572e-06,2.638878107070923,0.3579942286014557,0.3579942286014557,0.0,267.9853820800781,276.0,10718.0634765625,-0.0,3840.508544921875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470688909292221,1.0,0.0,0.0,0.5521575212478638,0.5521612167358398,2.0343209783391103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.185546875,0.0,25.17081069946289,1895.4371337890625,0.0,424.705078125,0.2557426989078522,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897236108779907,0.2837392389774322,0.2616816759109497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507995605469,0.8751487731933594,0.5963183641433716,0.5690609216690063,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725901246070862,0.5923483371734619,0.4166778028011322,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110332489014,0.3822016417980194,0.36810302734375,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746112704277039,0.2660975456237793,1.228161334991455,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.685652494430542,1.0,1.0,0.0,1.0,-3.415015697479248,3.415006160736084,9.37967524805572e-06,2.638878107070923,0.3579942286014557,0.3579942286014557,0.0,267.9853820800781,276.0,10718.0634765625,-0.0,3840.508544921875,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470688909292221,1.0,0.0,0.0,0.5521575212478638,0.5521612167358398,2.0343209783391103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.185546875,0.0,25.17081069946289,1895.4371337890625,0.0,424.705078125,0.2557426989078522,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882015466690063,0.2838679254055023,0.2619005739688873,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502197265625,0.873084306716919,0.5962213277816772,0.5690855383872986,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872963011264801,0.5972606539726257,0.4201515316963196,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569732069969177,0.3827252388000488,0.3687054514884949,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673276424407959,0.266373336315155,1.2299085855484009,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880728602409363,1.0,1.0,0.0,1.0,-3.422313451766968,3.422303915023804,9.420584319741463e-06,2.6448094844818115,0.3586867153644562,0.3586867153644562,0.0,271.0366516113281,279.0,10742.685546875,-0.0,3876.37548828125,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717741906642914,1.0,0.0,0.0,0.5536114573478699,0.553615152835846,2.0450487525636163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.93994140625,0.0,25.258676528930664,1895.4371337890625,0.0,427.4921875,0.2559098601341247,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882015466690063,0.2838679254055023,0.2619005739688873,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502197265625,0.873084306716919,0.5962213277816772,0.5690855383872986,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872963011264801,0.5972606539726257,0.4201515316963196,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569732069969177,0.3827252388000488,0.3687054514884949,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673276424407959,0.266373336315155,1.2299085855484009,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880728602409363,1.0,1.0,0.0,1.0,-3.422313451766968,3.422303915023804,9.420584319741463e-06,2.6448094844818115,0.3586867153644562,0.3586867153644562,0.0,271.0366516113281,279.0,10742.685546875,-0.0,3876.37548828125,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717741906642914,1.0,0.0,0.0,0.5536114573478699,0.553615152835846,2.0450487525636163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.93994140625,0.0,25.258676528930664,1895.4371337890625,0.0,427.4921875,0.2559098601341247,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866907477378845,0.2839816808700561,0.2621063888072967,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3496398925781,0.8710338473320007,0.5960800647735596,0.569068968296051,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733378648757935,0.6021674275398254,0.4236215949058532,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556495666503906,0.3832285702228546,0.3692891001701355,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565987586975,0.2666381895542145,1.2316077947616575,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904683709144592,1.0,1.0,0.0,1.0,-3.4294612407684326,3.429451704025269,9.460741239308844e-06,2.6506197452545166,0.3593709170818329,0.3593709170818329,0.0,274.0875244140625,282.0,10766.9931640625,-0.0,3912.005126953125,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472767025232315,1.0,0.0,0.0,0.5550519824028015,0.5550556182861328,2.0557049396074945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.67822265625,0.0,25.345922470092773,1895.4371337890625,0.0,430.0581970214844,0.2560758888721466,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866907477378845,0.2839816808700561,0.2621063888072967,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3496398925781,0.8710338473320007,0.5960800647735596,0.569068968296051,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733378648757935,0.6021674275398254,0.4236215949058532,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556495666503906,0.3832285702228546,0.3692891001701355,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719565987586975,0.2666381895542145,1.2316077947616575,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904683709144592,1.0,1.0,0.0,1.0,-3.4294612407684326,3.429451704025269,9.460741239308844e-06,2.6506197452545166,0.3593709170818329,0.3593709170818329,0.0,274.0875244140625,282.0,10766.9931640625,-0.0,3912.005126953125,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472767025232315,1.0,0.0,0.0,0.5550519824028015,0.5550556182861328,2.0557049396074945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.67822265625,0.0,25.345922470092773,1895.4371337890625,0.0,430.0581970214844,0.2560758888721466,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851907968521118,0.2840804755687713,0.262299120426178,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.8689974546432495,0.5958957672119141,0.5690121650695801,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737137913703918,0.6070675849914551,0.4270870685577392,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395161628723,0.3837117850780487,0.3698540925979614,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516742706299,0.2668923735618591,1.2332603931427002,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928393840789795,1.0,1.0,0.0,1.0,-3.4364607334136963,3.436451196670532,9.500142368779052e-06,2.6563074588775635,0.3600464165210724,0.3600464165210724,0.0,277.13800048828125,285.0,10790.9765625,-0.0,3947.396728515625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473663181066513,1.0,0.0,0.0,0.5564780235290527,0.5564817190170288,2.0662815458649675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.428955078125,0.0,25.43247985839844,1895.4371337890625,0.0,432.3876647949219,0.2562406659126282,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851907968521118,0.2840804755687713,0.262299120426178,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.8689974546432495,0.5958957672119141,0.5690121650695801,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737137913703918,0.6070675849914551,0.4270870685577392,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395161628723,0.3837117850780487,0.3698540925979614,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706516742706299,0.2668923735618591,1.2332603931427002,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928393840789795,1.0,1.0,0.0,1.0,-3.4364607334136963,3.436451196670532,9.500142368779052e-06,2.6563074588775635,0.3600464165210724,0.3600464165210724,0.0,277.13800048828125,285.0,10790.9765625,-0.0,3947.396728515625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473663181066513,1.0,0.0,0.0,0.5564780235290527,0.5564817190170288,2.0662815458649675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.428955078125,0.0,25.43247985839844,1895.4371337890625,0.0,432.3876647949219,0.2562406659126282,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844446659088135,0.2841241359710693,0.2623904049396515,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486633300781,0.8679843544960022,0.5957872867584229,0.5689684152603149,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739018440246582,0.6095147132873535,0.4288177788257599,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536892294883728,0.3839456140995025,0.3701293766498565,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700046062469482,0.2670154273509979,1.2340688705444336,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940155625343323,1.0,1.0,0.0,1.0,-3.439903497695923,3.439893960952759,9.51954734773608e-06,2.6591031551361084,0.3603806793689728,0.3603806793689728,0.0,278.6629638671875,285.0,10802.83984375,-0.0,3964.9970703125,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740742444992065,1.0,0.0,0.0,0.5571851134300232,0.5571888089179993,2.0715361870315974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.818603515625,0.0,25.47546768188477,1895.4371337890625,0.0,433.4604797363281,0.2563225328922272,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837012767791748,0.2841641008853912,0.2624785304069519,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34832763671875,0.866974949836731,0.5956686735153198,0.5689153075218201,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740898966789246,0.61195969581604,0.4305471181869507,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530422806739807,0.3841746151447296,0.3704001605510711,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693612337112427,0.2671360075473785,1.234866499900818,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951858997344971,1.0,1.0,0.0,1.0,-3.443311214447021,3.4433016777038574,9.53876951825805e-06,2.6618685722351074,0.3607127070426941,0.3607127070426941,0.0,280.1878967285156,288.0,10814.6220703125,-0.0,3982.54052734375,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744593203067779,1.0,0.0,0.0,0.5578884482383728,0.5578920841217041,2.0767688013734187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.221923828125,0.0,25.51826858520508,1895.4371337890625,0.0,434.4678649902344,0.2564040422439575,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682222306728363,0.2842329144477844,0.2626449465751648,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.8649669885635376,0.5954008102416992,0.5687804222106934,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744654655456543,0.6168429255485535,0.4340010285377502,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751757800579071,0.3846176862716675,0.3709279298782348,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853962898254,0.2673695683479309,1.2364288568496704,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697508692741394,1.0,1.0,0.0,1.0,-3.4500179290771484,3.4500083923339844,9.576642696629278e-06,2.6673057079315186,0.3613697290420532,0.3613697290420532,0.0,283.23736572265625,291.0,10837.9306640625,-0.0,4017.4462890625,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751492440700531,1.0,0.0,0.0,0.5592827796936035,0.5592864751815796,2.087163153419169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.086181640625,0.0,25.60326194763184,1895.4371337890625,0.0,436.2787780761719,0.2565658986568451,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.682222306728363,0.2842329144477844,0.2626449465751648,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476257324219,0.8649669885635376,0.5954008102416992,0.5687804222106934,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744654655456543,0.6168429255485535,0.4340010285377502,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751757800579071,0.3846176862716675,0.3709279298782348,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680853962898254,0.2673695683479309,1.2364288568496704,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697508692741394,1.0,1.0,0.0,1.0,-3.4500179290771484,3.4500083923339844,9.576642696629278e-06,2.6673057079315186,0.3613697290420532,0.3613697290420532,0.0,283.23736572265625,291.0,10837.9306640625,-0.0,4017.4462890625,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751492440700531,1.0,0.0,0.0,0.5592827796936035,0.5592864751815796,2.087163153419169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.086181640625,0.0,25.60326194763184,1895.4371337890625,0.0,436.2787780761719,0.2565658986568451,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807534694671631,0.2842867076396942,0.2627981603145599,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.8629733920097351,0.5950926542282104,0.5686078071594238,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748400211334229,0.6217162013053894,0.437448114156723,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854202270508,0.3850408494472503,0.3714372217655182,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239235877991,0.2675931751728058,1.2379474639892578,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998078227043152,1.0,1.0,0.0,1.0,-3.456580877304077,3.456571102142334,9.61374826147221e-06,2.6726162433624268,0.3620170950889587,0.3620170950889587,0.0,286.28619384765625,294.0,10860.890625,-0.0,4052.104736328125,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757284224033355,1.0,0.0,0.0,0.560660183429718,0.5606638789176941,2.09745607548939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0537109375,0.0,25.68739128112793,1895.4371337890625,0.0,437.8048400878906,0.2567261755466461,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807534694671631,0.2842867076396942,0.2627981603145599,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.8629733920097351,0.5950926542282104,0.5686078071594238,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748400211334229,0.6217162013053894,0.437448114156723,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854202270508,0.3850408494472503,0.3714372217655182,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668239235877991,0.2675931751728058,1.2379474639892578,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998078227043152,1.0,1.0,0.0,1.0,-3.456580877304077,3.456571102142334,9.61374826147221e-06,2.6726162433624268,0.3620170950889587,0.3620170950889587,0.0,286.28619384765625,294.0,10860.890625,-0.0,4052.104736328125,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757284224033355,1.0,0.0,0.0,0.560660183429718,0.5606638789176941,2.09745607548939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0537109375,0.0,25.68739128112793,1895.4371337890625,0.0,437.8048400878906,0.2567261755466461,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792945265769958,0.284325361251831,0.2629381418228149,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.8609943389892578,0.5947450399398804,0.5683984160423279,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752126097679138,0.6265779137611389,0.4408873915672302,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492246627807617,0.3854441940784454,0.3719281256198883,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655766367912292,0.2678070664405823,1.239423751831055,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020835280418396,1.0,1.0,0.0,1.0,-3.463000774383545,3.462991237640381,9.650084393797442e-06,2.6777994632720947,0.3626545369625091,0.3626545369625091,0.0,289.3343505859375,297.0,10883.49609375,-0.0,4086.5146484375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761930704116821,1.0,0.0,0.0,0.5620198845863342,0.5620235800743103,2.10764206087788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.156005859375,0.0,25.77061080932617,1895.4371337890625,0.0,439.0331726074219,0.2568847239017486,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792945265769958,0.284325361251831,0.2629381418228149,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34619140625,0.8609943389892578,0.5947450399398804,0.5683984160423279,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752126097679138,0.6265779137611389,0.4408873915672302,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492246627807617,0.3854441940784454,0.3719281256198883,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655766367912292,0.2678070664405823,1.239423751831055,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020835280418396,1.0,1.0,0.0,1.0,-3.463000774383545,3.462991237640381,9.650084393797442e-06,2.6777994632720947,0.3626545369625091,0.3626545369625091,0.0,289.3343505859375,297.0,10883.49609375,-0.0,4086.5146484375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761930704116821,1.0,0.0,0.0,0.5620198845863342,0.5620235800743103,2.10764206087788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.156005859375,0.0,25.77061080932617,1895.4371337890625,0.0,439.0331726074219,0.2568847239017486,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778435707092285,0.2843479216098785,0.2630645036697387,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454284667969,0.8590275645256042,0.5943560600280762,0.5681518912315369,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755752444267273,0.6313998699188232,0.4443095028400421,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735016822815,0.3858269155025482,0.3724004030227661,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643420457839966,0.268011212348938,1.240858554840088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043353915214539,1.0,1.0,0.0,1.0,-3.469267129898072,3.469257354736328,9.68558288150234e-06,2.682846069335937,0.3632818162441253,0.3632818162441253,0.0,292.3837585449219,300.0,10905.728515625,-0.0,4120.65234375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765402376651764,1.0,0.0,0.0,0.5633612275123596,0.5633649230003357,2.1177145370643305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.423828125,0.0,25.852872848510746,1895.4371337890625,0.0,439.953125,0.2570414841175079,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778435707092285,0.2843479216098785,0.2630645036697387,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454284667969,0.8590275645256042,0.5943560600280762,0.5681518912315369,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755752444267273,0.6313998699188232,0.4443095028400421,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735016822815,0.3858269155025482,0.3724004030227661,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643420457839966,0.268011212348938,1.240858554840088,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043353915214539,1.0,1.0,0.0,1.0,-3.469267129898072,3.469257354736328,9.68558288150234e-06,2.682846069335937,0.3632818162441253,0.3632818162441253,0.0,292.3837585449219,300.0,10905.728515625,-0.0,4120.65234375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765402376651764,1.0,0.0,0.0,0.5633612275123596,0.5633649230003357,2.1177145370643305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.423828125,0.0,25.852872848510746,1895.4371337890625,0.0,439.953125,0.2570414841175079,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771163940429688,0.2843513488769531,0.2631216049194336,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34503173828125,0.8580425381660461,0.5941407084465027,0.5680111646652222,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757314085960388,0.6337496638298035,0.4459888041019439,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473469972610474,0.3860087394714355,0.3726285398006439,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637256741523743,0.2681088447570801,1.241559386253357,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054500579833984,1.0,1.0,0.0,1.0,-3.472304344177246,3.472294569015503,9.702804163680412e-06,2.685289144515991,0.3635912835597992,0.3635912835597992,0.0,293.91387939453125,300.0,10916.65625,-0.0,4137.54833984375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766700565814972,1.0,0.0,0.0,0.5640243887901306,0.5640280842781067,2.1227032576121025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1240234375,0.0,25.89360809326172,1895.4371337890625,0.0,440.2976684570313,0.2571191489696502,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763869524002075,0.284349262714386,0.2631740570068359,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446044921875,0.8570550084114075,0.5939114093780518,0.5678573250770569,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758651614189148,0.6360650658607483,0.447639524936676,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467188835144043,0.386183887720108,0.3728507757186889,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631088256835938,0.2682029008865356,1.2422468662261963,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065557241439819,1.0,1.0,0.0,1.0,-3.475262403488159,3.475252628326416,9.719584340928122e-06,2.6876659393310547,0.3638976216316223,0.3638976216316223,0.0,295.44805908203125,303.0,10927.4345703125,-0.0,4154.29150390625,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476769745349884,1.0,0.0,0.0,0.5646819472312927,0.5646856427192688,2.1276553852089826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8623046875,0.0,25.934045791625977,1895.4371337890625,0.0,440.5624694824219,0.2571962475776672,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749294996261597,0.2843304276466369,0.2632657587528229,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.8550836443901062,0.5934181213378906,0.5675155520439148,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761029243469238,0.6406505107879639,0.4508963823318481,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454654574394226,0.3865160346031189,0.3732781112194061,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801355361938,0.2683807909488678,1.243577480316162,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087415456771851,1.0,1.0,0.0,1.0,-3.480994462966919,3.480984687805176,9.752110599947628e-06,2.692260265350342,0.3645008504390716,0.3645008504390716,0.0,298.5177917480469,306.0,10948.6025390625,-0.0,4187.38427734375,1.0,283.1499938964844,287.7743530273437,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768702685832977,1.0,0.0,0.0,0.5659794211387634,0.5659831166267395,2.1374441772081812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.462890625,0.0,26.01398086547852,1895.4371337890625,0.0,440.82952880859375,0.2573487162590027,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749294996261597,0.2843304276466369,0.2632657587528229,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.8550836443901062,0.5934181213378906,0.5675155520439148,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761029243469238,0.6406505107879639,0.4508963823318481,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454654574394226,0.3865160346031189,0.3732781112194061,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618801355361938,0.2683807909488678,1.243577480316162,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087415456771851,1.0,1.0,0.0,1.0,-3.480994462966919,3.480984687805176,9.752110599947628e-06,2.692260265350342,0.3645008504390716,0.3645008504390716,0.0,298.5177917480469,306.0,10948.6025390625,-0.0,4187.38427734375,1.0,283.1499938964844,287.7743530273437,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768702685832977,1.0,0.0,0.0,0.5659794211387634,0.5659831166267395,2.1374441772081812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.462890625,0.0,26.01398086547852,1895.4371337890625,0.0,440.82952880859375,0.2573487162590027,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734801530838013,0.2842931747436523,0.2633408308029175,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.8531261682510376,0.5928838849067688,0.5671340227127075,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763293623924255,0.645205020904541,0.4541264474391937,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213296890259,0.3868250846862793,0.3736835420131683,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636047363281,0.2685462534427643,1.2448513507843018,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108960747718811,1.0,1.0,0.0,1.0,-3.4865314960479736,3.4865217208862305,9.783539098862091e-06,2.6966822147369385,0.365091323852539,0.365091323852539,0.0,301.5818176269531,309.0,10969.29296875,-0.0,4220.03515625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768337905406952,1.0,0.0,0.0,0.5672526359558105,0.5672563314437866,2.1470713207349945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.279541015625,0.0,26.09258460998535,1895.4371337890625,0.0,440.7326354980469,0.2574987113475799,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734801530838013,0.2842931747436523,0.2633408308029175,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.8531261682510376,0.5928838849067688,0.5671340227127075,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763293623924255,0.645205020904541,0.4541264474391937,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213296890259,0.3868250846862793,0.3736835420131683,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606636047363281,0.2685462534427643,1.2448513507843018,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108960747718811,1.0,1.0,0.0,1.0,-3.4865314960479736,3.4865217208862305,9.783539098862091e-06,2.6966822147369385,0.365091323852539,0.365091323852539,0.0,301.5818176269531,309.0,10969.29296875,-0.0,4220.03515625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768337905406952,1.0,0.0,0.0,0.5672526359558105,0.5672563314437866,2.1470713207349945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.279541015625,0.0,26.09258460998535,1895.4371337890625,0.0,440.7326354980469,0.2574987113475799,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720407605171204,0.2842385470867157,0.2634002566337585,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.8511855602264404,0.5923129916191101,0.5667174458503723,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765526413917542,0.6497368216514587,0.4573400616645813,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429876923561096,0.3871122002601623,0.3740682303905487,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594612002372742,0.2687009274959564,1.2460758686065674,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130225896835327,1.0,1.0,0.0,1.0,-3.491903781890869,3.491893768310547,9.814031727728434e-06,2.7009549140930176,0.3656691014766693,0.3656691014766693,0.0,304.63946533203125,312.0,10989.5302734375,-0.0,4252.31103515625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766562581062317,1.0,0.0,0.0,0.568501353263855,0.5685049891471863,2.156534684161216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.36376953125,0.0,26.16982650756836,1895.4371337890625,0.0,440.2611083984375,0.2576461434364319,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720407605171204,0.2842385470867157,0.2634002566337585,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.8511855602264404,0.5923129916191101,0.5667174458503723,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765526413917542,0.6497368216514587,0.4573400616645813,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429876923561096,0.3871122002601623,0.3740682303905487,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594612002372742,0.2687009274959564,1.2460758686065674,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130225896835327,1.0,1.0,0.0,1.0,-3.491903781890869,3.491893768310547,9.814031727728434e-06,2.7009549140930176,0.3656691014766693,0.3656691014766693,0.0,304.63946533203125,312.0,10989.5302734375,-0.0,4252.31103515625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766562581062317,1.0,0.0,0.0,0.568501353263855,0.5685049891471863,2.156534684161216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.36376953125,0.0,26.16982650756836,1895.4371337890625,0.0,440.2611083984375,0.2576461434364319,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706109642982483,0.2841669619083404,0.2634446322917938,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34088134765625,0.8492617607116699,0.5917077660560608,0.5662685036659241,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767720460891724,0.6542448997497559,0.4605374932289123,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417638897895813,0.3873779773712158,0.3744329214096069,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582730412483215,0.2688460052013397,1.2472569942474363,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151234745979309,1.0,1.0,0.0,1.0,-3.497123003005981,3.497112989425659,9.843650332186373e-06,2.705087184906006,0.3662342727184295,0.3662342727184295,0.0,307.6923217773437,300.0,11009.3251953125,-0.0,4284.24658203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763358533382416,1.0,0.0,0.0,0.569725513458252,0.569729208946228,2.1658321358586363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.7568359375,0.0,26.24569129943848,1895.4371337890625,0.0,439.4112548828125,0.2577909529209137,1.0,0.0,3.0,1.0,0.0
