time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706109642982483,0.2841669619083404,0.2634446322917938,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34088134765625,0.8492617607116699,0.5917077660560608,0.5662685036659241,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767720460891724,0.6542448997497559,0.4605374932289123,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417638897895813,0.3873779773712158,0.3744329214096069,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582730412483215,0.2688460052013397,1.2472569942474363,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151234745979309,1.0,1.0,0.0,1.0,-3.497123003005981,3.497112989425659,9.843650332186373e-06,2.705087184906006,0.3662342727184295,0.3662342727184295,0.0,307.6923217773437,300.0,11009.3251953125,-0.0,4284.24658203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763358533382416,1.0,0.0,0.0,0.569725513458252,0.569729208946228,2.1658321358586363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.7568359375,0.0,26.24569129943848,1895.4371337890625,0.0,439.4112548828125,0.2577909529209137,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712520122528076,0.2841269969940185,0.2633574604988098,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.340087890625,0.8499289751052856,0.5913928747177124,0.565922737121582,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786569237709045,0.6564900279045105,0.4620487987995147,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425144910812378,0.3875031769275665,0.3744980990886688,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589685678482056,0.2689153850078583,1.247311234474182,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144071459770203,1.0,1.0,0.0,1.0,-3.498567581176758,3.4985575675964355,9.85200676950626e-06,2.706286191940308,0.3665075004100799,0.3665075004100799,0.0,306.3866882324219,300.0,11017.806640625,-0.0,4280.2490234375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47611865401268,1.0,0.0,0.0,0.5703243017196655,0.5703279972076416,2.1703870700662264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.981689453125,0.0,26.282928466796875,1895.4371337890625,0.0,438.836181640625,0.2578621506690979,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726122498512268,0.2840949296951294,0.2632197439670563,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8514546155929565,0.5910762548446655,0.5655160546302795,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814868330955505,0.6587355732917786,0.4635167717933655,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439863681793213,0.3876306414604187,0.3745056688785553,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603490114212036,0.268991082906723,1.247107982635498,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131013870239258,1.0,1.0,0.0,1.0,-3.4994442462921143,3.499434471130371,9.857059922069313e-06,2.7070066928863525,0.3667671382427215,0.3667671382427215,0.0,303.6216125488281,288.0,11025.404296875,-0.0,4266.0341796875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758619368076324,1.0,0.0,0.0,0.5708975195884705,0.5709012150764465,2.1747522893633693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.93408203125,0.0,26.31885528564453,1895.4371337890625,0.0,438.1575012207031,0.2579313516616821,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766736507415771,0.2840568423271179,0.2628775238990783,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3359069824219,0.8560977578163147,0.5904415249824524,0.5646060705184937,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889049291610718,0.66322922706604,0.4663844406604767,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802867889404,0.3878971338272095,0.37443608045578,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017100334167,0.2691682875156402,1.2463595867156982,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092593312263489,1.0,1.0,0.0,1.0,-3.500404596328736,3.500394821166992,9.86262057267595e-06,2.707804203033448,0.3672532737255096,0.3672532737255096,0.0,295.6605224609375,276.0,11039.125,-0.0,4220.97412109375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751987755298614,1.0,0.0,0.0,0.5719761848449707,0.5719798803329468,2.1829782426152643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.466552734375,0.0,26.38684463500977,1895.4371337890625,0.0,436.4090576171875,0.2580629289150238,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766736507415771,0.2840568423271179,0.2628775238990783,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3359069824219,0.8560977578163147,0.5904415249824524,0.5646060705184937,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889049291610718,0.66322922706604,0.4663844406604767,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802867889404,0.3878971338272095,0.37443608045578,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017100334167,0.2691682875156402,1.2463595867156982,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092593312263489,1.0,1.0,0.0,1.0,-3.500404596328736,3.500394821166992,9.86262057267595e-06,2.707804203033448,0.3672532737255096,0.3672532737255096,0.0,295.6605224609375,276.0,11039.125,-0.0,4220.97412109375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751987755298614,1.0,0.0,0.0,0.5719761848449707,0.5719798803329468,2.1829782426152643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.466552734375,0.0,26.38684463500977,1895.4371337890625,0.0,436.4090576171875,0.2580629289150238,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793275475502014,0.2840495705604553,0.2626802325248718,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343200683594,0.8591598272323608,0.5901109576225281,0.5640996694564819,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934706449508667,0.6655665636062622,0.4678520262241363,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510682940483093,0.3880417943000793,0.3743730187416076,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670406460762024,0.2692746520042419,1.2458786964416504,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068334221839905,1.0,1.0,0.0,1.0,-3.500669240951538,3.500659465789795,9.86415398074314e-06,2.708024263381958,0.3674893379211426,0.3674893379211426,0.0,290.6797180175781,276.0,11045.630859375,-0.0,4191.89306640625,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747660756111145,1.0,0.0,0.0,0.572502076625824,0.5725057721138,2.186994052522096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.29345703125,0.0,26.420122146606445,1895.4371337890625,0.0,435.2720336914063,0.2581275403499603,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820274591445923,0.2840488255023956,0.2624926269054413,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328857421875,0.8622907400131226,0.5898051857948303,0.5636199116706848,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980091214179993,0.6677232980728149,0.4691977202892303,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.753906786441803,0.3881782293319702,0.3743059039115906,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697280406951904,0.2693807184696197,1.24541437625885,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044361233711243,1.0,1.0,0.0,1.0,-3.5008461475372314,3.5008363723754883,9.86516988632502e-06,2.708168029785156,0.3676980435848236,0.3676980435848236,0.0,285.7760009765625,264.0,11051.33984375,-0.0,4163.03955078125,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474309504032135,1.0,0.0,0.0,0.5729677081108093,0.5729714035987854,2.1905531610855178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.923583984375,0.0,26.44964027404785,1895.4371337890625,0.0,434.0756530761719,0.2581848800182342,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883354783058167,0.2840627133846283,0.2620924711227417,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.8696653842926025,0.5891647338867188,0.5625919699668884,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085274338722228,0.6722111701965332,0.4719791710376739,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605728507041931,0.3884694576263428,0.3741477429866791,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287284851074,0.2696240544319153,1.2444294691085815,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990929245948792,1.0,1.0,0.0,1.0,-3.5010993480682373,3.501089334487915,9.866591426543891e-06,2.708362102508545,0.3680913150310516,0.3680913150310516,0.0,274.8988037109375,252.0,11061.5595703125,-0.0,4098.66845703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735418558120727,1.0,0.0,0.0,0.5738593339920044,0.5738630294799805,2.1973759700699705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2548828125,0.0,26.506563186645508,1895.4371337890625,0.0,432.0715026855469,0.2582961022853851,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883354783058167,0.2840627133846283,0.2620924711227417,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.8696653842926025,0.5891647338867188,0.5625919699668884,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085274338722228,0.6722111701965332,0.4719791710376739,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605728507041931,0.3884694576263428,0.3741477429866791,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287284851074,0.2696240544319153,1.2444294691085815,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990929245948792,1.0,1.0,0.0,1.0,-3.5010993480682373,3.501089334487915,9.866591426543891e-06,2.708362102508545,0.3680913150310516,0.3680913150310516,0.0,274.8988037109375,252.0,11061.5595703125,-0.0,4098.66845703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735418558120727,1.0,0.0,0.0,0.5738593339920044,0.5738630294799805,2.1973759700699705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2548828125,0.0,26.506563186645508,1895.4371337890625,0.0,432.0715026855469,0.2582961022853851,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954355239868164,0.2840903401374817,0.261687308549881,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.8780688047409058,0.5885153412818909,0.5615366697311401,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210628271102904,0.6766837239265442,0.4747364521026611,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768165647983551,0.3887645900249481,0.3739746510982513,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831669807434082,0.269892007112503,1.243467092514038,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934628486633301,1.0,1.0,0.0,1.0,-3.501293420791626,3.501283407211304,9.86763734545093e-06,2.7084946632385254,0.3684059083461761,0.3684059083461761,0.0,263.50732421875,240.0,11068.5341796875,-0.0,4031.062255859375,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733416736125946,1.0,0.0,0.0,0.5745962858200073,0.5745999813079834,2.2030233637337915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6318359375,0.0,26.55461502075196,1895.4371337890625,0.0,431.5504455566406,0.2583917677402496,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954355239868164,0.2840903401374817,0.261687308549881,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.8780688047409058,0.5885153412818909,0.5615366697311401,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210628271102904,0.6766837239265442,0.4747364521026611,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768165647983551,0.3887645900249481,0.3739746510982513,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831669807434082,0.269892007112503,1.243467092514038,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934628486633301,1.0,1.0,0.0,1.0,-3.501293420791626,3.501283407211304,9.86763734545093e-06,2.7084946632385254,0.3684059083461761,0.3684059083461761,0.0,263.50732421875,240.0,11068.5341796875,-0.0,4031.062255859375,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733416736125946,1.0,0.0,0.0,0.5745962858200073,0.5745999813079834,2.2030233637337915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6318359375,0.0,26.55461502075196,1895.4371337890625,0.0,431.5504455566406,0.2583917677402496,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992566585540771,0.2841074168682098,0.2614840567111969,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32501220703125,0.8826386332511902,0.5881861448287964,0.5610007643699646,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.927928626537323,0.6789121627807617,0.4761067926883697,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722989916801453,0.3889119923114776,0.3738841414451599,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.687030017375946,0.2700333297252655,1.2430009841918943,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905808448791504,1.0,1.0,0.0,1.0,-3.501383066177368,3.501373052597046,9.86810391623294e-06,2.708549737930298,0.3685280084609985,0.3685280084609985,0.0,257.7034912109375,240.0,11070.66796875,-0.0,3996.59130859375,1.0,283.1499938964844,287.7540283203125,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734143018722534,1.0,0.0,0.0,0.574893593788147,0.574897289276123,2.2053038506442132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.304931640625,0.0,26.5744857788086,1895.4371337890625,0.0,431.7394104003906,0.2584321796894073,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032514214515686,0.2841259837150574,0.2612807154655456,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8874523639678955,0.587853729724884,0.5604603290557861,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350760579109192,0.6811347603797913,0.4774719774723053,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.77665776014328,0.389058768749237,0.3737914860248565,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910839676856995,0.2701786756515503,1.2425459623336792,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876679062843323,1.0,1.0,0.0,1.0,-3.501471519470215,3.501461744308472,9.86855593509972e-06,2.7086007595062256,0.3686244785785675,0.3686244785785675,0.0,251.8560791015625,228.0,11071.8466796875,-0.0,3961.855224609375,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735508561134338,1.0,0.0,0.0,0.5751386880874634,0.5751423835754395,2.2071846572657705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.59912109375,0.0,26.591270446777344,1895.4371337890625,0.0,432.0949401855469,0.2584670484066009,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116994261741638,0.284166544675827,0.2608743011951446,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.897829532623291,0.5871794819831848,0.5593672394752502,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498982429504396,0.6855612993240356,0.480187177658081,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.78607177734375,0.3893494307994842,0.3736005127429962,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997673511505127,0.2704798281192779,1.2416694164276123,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817715167999268,1.0,1.0,0.0,1.0,-3.501649856567383,3.50164008140564,9.869439963949844e-06,2.7086944580078125,0.3687337934970855,0.3687337934970855,0.0,240.0774383544922,216.0,11071.1484375,-0.0,3891.87890625,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738750457763672,1.0,0.0,0.0,0.5754567384719849,0.5754604339599609,2.209626259741526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.979736328125,0.0,26.614595413208008,1895.4371337890625,0.0,432.9402465820313,0.258518248796463,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116994261741638,0.284166544675827,0.2608743011951446,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.897829532623291,0.5871794819831848,0.5593672394752502,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498982429504396,0.6855612993240356,0.480187177658081,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.78607177734375,0.3893494307994842,0.3736005127429962,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997673511505127,0.2704798281192779,1.2416694164276123,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817715167999268,1.0,1.0,0.0,1.0,-3.501649856567383,3.50164008140564,9.869439963949844e-06,2.7086944580078125,0.3687337934970855,0.3687337934970855,0.0,240.0774383544922,216.0,11071.1484375,-0.0,3891.87890625,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738750457763672,1.0,0.0,0.0,0.5754567384719849,0.5754604339599609,2.209626259741526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.979736328125,0.0,26.614595413208008,1895.4371337890625,0.0,432.9402465820313,0.258518248796463,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203559279441833,0.284210741519928,0.2604688107967376,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.9095186591148376,0.5864925980567932,0.5582595467567444,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649506211280824,0.6899608373641968,0.4828818440437317,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964662909507751,0.3896354436874389,0.3734026551246643,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092350125312805,0.2707934975624084,1.2408384084701538,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758023500442505,1.0,1.0,0.0,1.0,-3.501833200454712,3.5018234252929688,9.870323083305266e-06,2.7087810039520264,0.3687180578708648,0.3687180578708648,0.0,228.2306671142578,204.0,11066.0146484375,-0.0,3821.5009765625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474092572927475,1.0,0.0,0.0,0.5755144357681274,0.5755181312561035,2.210069283137273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.651611328125,0.0,26.622291564941406,1895.4371337890625,0.0,433.5083618164063,0.2585408687591553,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203559279441833,0.284210741519928,0.2604688107967376,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.9095186591148376,0.5864925980567932,0.5582595467567444,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649506211280824,0.6899608373641968,0.4828818440437317,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964662909507751,0.3896354436874389,0.3734026551246643,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092350125312805,0.2707934975624084,1.2408384084701538,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758023500442505,1.0,1.0,0.0,1.0,-3.501833200454712,3.5018234252929688,9.870323083305266e-06,2.7087810039520264,0.3687180578708648,0.3687180578708648,0.0,228.2306671142578,204.0,11066.0146484375,-0.0,3821.5009765625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474092572927475,1.0,0.0,0.0,0.5755144357681274,0.5755181312561035,2.210069283137273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.651611328125,0.0,26.622291564941406,1895.4371337890625,0.0,433.5083618164063,0.2585408687591553,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295098304748535,0.2842581570148468,0.260064959526062,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144836425781,0.9235696196556092,0.58579421043396,0.5571393370628357,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797297716140748,0.6943320035934448,0.4855558276176452,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078897595405579,0.3899164497852325,0.3731987476348877,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190291881561279,0.2711186110973358,1.2400527000427246,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697767376899719,1.0,1.0,0.0,1.0,-3.502026081085205,3.502016067504883,9.87123257800704e-06,2.708865165710449,0.3685639798641205,0.3685639798641205,0.0,216.3483123779297,192.0,11056.0869140625,-0.0,3750.92626953125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740935266017914,1.0,0.0,0.0,0.5752819776535034,0.5752856731414795,2.208284577420727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.570068359375,0.0,26.612445831298828,1895.4371337890625,0.0,433.51080322265625,0.2585312724113464,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295098304748535,0.2842581570148468,0.260064959526062,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144836425781,0.9235696196556092,0.58579421043396,0.5571393370628357,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797297716140748,0.6943320035934448,0.4855558276176452,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078897595405579,0.3899164497852325,0.3731987476348877,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190291881561279,0.2711186110973358,1.2400527000427246,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697767376899719,1.0,1.0,0.0,1.0,-3.502026081085205,3.502016067504883,9.87123257800704e-06,2.708865165710449,0.3685639798641205,0.3685639798641205,0.0,216.3483123779297,192.0,11056.0869140625,-0.0,3750.92626953125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740935266017914,1.0,0.0,0.0,0.5752819776535034,0.5752856731414795,2.208284577420727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.570068359375,0.0,26.612445831298828,1895.4371337890625,0.0,433.51080322265625,0.2585312724113464,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396541237831116,0.284309059381485,0.2596634030342102,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9395304322242736,0.585085391998291,0.5560083389282227,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938035607337952,0.6986740231513977,0.4882089495658874,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198534250259399,0.3901927173137665,0.3729895353317261,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293076515197754,0.271454781293869,1.2393131256103516,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637035608291626,1.0,1.0,0.0,1.0,-3.502232551574707,3.5022225379943848,9.87219755188562e-06,2.708951950073242,0.3682591319084167,0.3682591319084167,0.0,204.44659423828125,180.0,11041.037109375,-0.0,3680.261474609375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738594591617584,1.0,0.0,0.0,0.5747319459915161,0.5747356414794922,2.204063775934628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.681640625,0.0,26.583311080932617,1895.4371337890625,0.0,432.8995971679688,0.2584860026836395,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396541237831116,0.284309059381485,0.2596634030342102,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9395304322242736,0.585085391998291,0.5560083389282227,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938035607337952,0.6986740231513977,0.4882089495658874,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198534250259399,0.3901927173137665,0.3729895353317261,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293076515197754,0.271454781293869,1.2393131256103516,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637035608291626,1.0,1.0,0.0,1.0,-3.502232551574707,3.5022225379943848,9.87219755188562e-06,2.708951950073242,0.3682591319084167,0.3682591319084167,0.0,204.44659423828125,180.0,11041.037109375,-0.0,3680.261474609375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738594591617584,1.0,0.0,0.0,0.5747319459915161,0.5747356414794922,2.204063775934628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.681640625,0.0,26.583311080932617,1895.4371337890625,0.0,432.8995971679688,0.2584860026836395,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450027465820312,0.2843319177627563,0.2594726383686065,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109741210937,0.9476261138916016,0.5847234129905701,0.5554487109184265,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008686065673828,0.4884078502655029,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258684277534485,0.3903252184391022,0.3728925883769989,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346005439758301,0.2716234028339386,1.239006519317627,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605826616287231,1.0,1.0,0.0,1.0,-3.501160383224488,3.501150369644165,9.86639588518301e-06,2.708211660385132,0.368042916059494,0.368042916059494,0.0,198.7074737548828,180.0,11030.3984375,-0.0,3643.230712890625,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736583232879638,1.0,0.0,0.0,0.5743247270584106,0.5743284821510315,2.2009416511536983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.960693359375,0.0,26.56073570251465,1895.4371337890625,0.0,432.3749694824219,0.2584486007690429,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489482164382935,0.2843161523342132,0.2593293488025665,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064880371094,0.9533097743988036,0.5843205451965332,0.5549381375312805,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036096453666687,0.480779618024826,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.830255389213562,0.3904193341732025,0.3728452026844024,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385128736495972,0.2717606127262115,1.2389538288116455,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569029688835144,1.0,1.0,0.0,1.0,-3.491041421890259,3.491031646728516,9.809887160372456e-06,2.7005460262298584,0.3677325248718261,0.3677325248718261,0.0,194.28338623046875,183.0,11007.3046875,-0.0,3592.15087890625,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734084904193878,1.0,0.0,0.0,0.573773980140686,0.5737776756286621,2.1967224483887552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.462646484375,0.0,26.530384063720703,1895.4371337890625,0.0,431.7242736816406,0.2583982050418854,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528965473175049,0.2842731475830078,0.2591519951820373,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.9585725665092468,0.5834867358207703,0.5540174245834351,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103924751281738,0.4726476371288299,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346904516220093,0.3905930519104004,0.3728640973567962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743341445923,0.2720685005187988,1.2395702600479126,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536642909049988,1.0,1.0,0.0,1.0,-3.4806699752807617,3.4806602001190186,9.75075181486318e-06,2.69217848777771,0.366896390914917,0.366896390914917,0.0,189.9795684814453,186.0,10966.4365234375,-0.0,3541.449462890625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726073145866394,1.0,0.0,0.0,0.5721464157104492,0.5721501111984253,2.1842778252789685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.293701171875,0.0,26.438777923583984,1895.4371337890625,0.0,429.6443176269531,0.2582435309886932,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528965473175049,0.2842731475830078,0.2591519951820373,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979736328125,0.9585725665092468,0.5834867358207703,0.5540174245834351,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103924751281738,0.4726476371288299,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346904516220093,0.3905930519104004,0.3728640973567962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743341445923,0.2720685005187988,1.2395702600479126,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536642909049988,1.0,1.0,0.0,1.0,-3.4806699752807617,3.4806602001190186,9.75075181486318e-06,2.69217848777771,0.366896390914917,0.366896390914917,0.0,189.9795684814453,186.0,10966.4365234375,-0.0,3541.449462890625,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726073145866394,1.0,0.0,0.0,0.5721464157104492,0.5721501111984253,2.1842778252789685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.293701171875,0.0,26.438777923583984,1895.4371337890625,0.0,429.6443176269531,0.2582435309886932,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539987564086914,0.2842430472373962,0.2590872645378113,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.9598661661148072,0.5829784870147705,0.5535027384757996,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144064903259277,0.4703966975212097,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359725475311279,0.390688955783844,0.3729157149791717,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438173890113831,0.2722665071487427,1.2402474880218506,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527991890907288,1.0,1.0,0.0,1.0,-3.478137731552124,3.478127956390381,9.736271749716252e-06,2.690109968185425,0.3663152754306793,0.3663152754306793,0.0,188.8148498535156,186.0,10942.8876953125,-0.0,3528.432861328125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719084203243255,1.0,0.0,0.0,0.5709800124168396,0.5709837079048157,2.1753807644131484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.18408203125,0.0,26.37104034423828,1895.4371337890625,0.0,427.8381958007813,0.2581244111061096,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543613314628601,0.2842222154140472,0.2590560615062713,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.9602034091949464,0.5826395153999329,0.5531719326972961,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169806361198425,0.469642698764801,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364242315292358,0.3907510042190552,0.3729613125324249,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442936897277832,0.2724004983901977,1.2407774925231934,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525539755821228,1.0,1.0,0.0,1.0,-3.477485179901123,3.47747540473938,9.732442777021788e-06,2.689540147781372,0.365895926952362,0.365895926952362,0.0,188.4331970214844,189.0,10927.052734375,-0.0,3524.5986328125,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713803827762604,1.0,0.0,0.0,0.5701304078102112,0.5701341032981873,2.1689114504397373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.85400390625,0.0,26.321197509765625,1895.4371337890625,0.0,426.478759765625,0.2580355405807495,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542481422424316,0.2841667532920837,0.2590098679065704,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.9596291780471802,0.5817950963973999,0.5523825287818909,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230218052864075,0.4697763323783874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364520072937012,0.3909024894237518,0.3731070756912231,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445119023323059,0.2727344930171966,1.2422847747802734,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528305411338806,1.0,1.0,0.0,1.0,-3.4786248207092285,3.4786150455474854,9.738442713569384e-06,2.690281391143799,0.3647382855415344,0.3647382855415344,0.0,188.53909301757807,192.0,10886.27734375,-0.0,3527.9736328125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699415862560272,1.0,0.0,0.0,0.5677657723426819,0.567769467830658,2.1509576342282344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.46240234375,0.0,26.181264877319336,1895.4371337890625,0.0,422.7964782714844,0.2577829360961914,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542481422424316,0.2841667532920837,0.2590098679065704,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.9596291780471802,0.5817950963973999,0.5523825287818909,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230218052864075,0.4697763323783874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364520072937012,0.3909024894237518,0.3731070756912231,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445119023323059,0.2727344930171966,1.2422847747802734,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528305411338806,1.0,1.0,0.0,1.0,-3.4786248207092285,3.4786150455474854,9.738442713569384e-06,2.690281391143799,0.3647382855415344,0.3647382855415344,0.0,188.53909301757807,192.0,10886.27734375,-0.0,3527.9736328125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699415862560272,1.0,0.0,0.0,0.5677657723426819,0.567769467830658,2.1509576342282344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.46240234375,0.0,26.181264877319336,1895.4371337890625,0.0,422.7964782714844,0.2577829360961914,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531161904335022,0.2841029167175293,0.2589918076992035,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.95762836933136,0.5809553861618042,0.5516337752342224,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285551428794861,0.4719290435314178,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353819251060486,0.3910507559776306,0.373285710811615,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494397163391,0.2730572819709778,1.243926763534546,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539884209632874,1.0,1.0,0.0,1.0,-3.4824788570404053,3.482469081878662,9.759717613633256e-06,2.693145513534546,0.3634255826473236,0.3634255826473236,0.0,189.70465087890625,195.0,10842.6796875,-0.0,3544.192138671875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684672057628631,1.0,0.0,0.0,0.5650705695152283,0.5650742650032043,2.1305849529085208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.445068359375,0.0,26.02082633972168,1895.4371337890625,0.0,419.0564575195313,0.257490336894989,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531161904335022,0.2841029167175293,0.2589918076992035,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.95762836933136,0.5809553861618042,0.5516337752342224,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285551428794861,0.4719290435314178,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353819251060486,0.3910507559776306,0.373285710811615,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494397163391,0.2730572819709778,1.243926763534546,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539884209632874,1.0,1.0,0.0,1.0,-3.4824788570404053,3.482469081878662,9.759717613633256e-06,2.693145513534546,0.3634255826473236,0.3634255826473236,0.0,189.70465087890625,195.0,10842.6796875,-0.0,3544.192138671875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684672057628631,1.0,0.0,0.0,0.5650705695152283,0.5650742650032043,2.1305849529085208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.445068359375,0.0,26.02082633972168,1895.4371337890625,0.0,419.0564575195313,0.257490336894989,1.0,0.0,3.0,1.0,0.0
