time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522901296615601,0.2840667068958282,0.2589882910251617,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.9562514424324036,0.5805366039276123,0.5512701272964478,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731162428855896,0.4735302925109863,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345670700073242,0.3911238014698028,0.3733835518360138,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431153059005737,0.2732126712799072,1.2447679042816162,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547941565513611,1.0,1.0,0.0,1.0,-3.4850919246673584,3.4850821495056152,9.774228601600043e-06,2.6951146125793457,0.3627091646194458,0.3627091646194458,0.0,190.56500244140625,195.0,10819.4619140625,-0.0,3555.623779296875,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677386283874511,1.0,0.0,0.0,0.5635981559753418,0.5636018514633179,2.1194960453385647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.0244140625,0.0,25.933046340942383,1895.4371337890625,0.0,417.2205810546875,0.2573295533657074,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513470649719238,0.2840273678302765,0.2589864134788513,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30426025390625,0.9546961188316344,0.5801181197166443,0.5509114861488342,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336838841438293,0.4753755927085876,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336260318756104,0.3911961019039154,0.3734852969646454,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.742366373538971,0.2733639776706695,1.2456125020980835,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557047367095947,1.0,1.0,0.0,1.0,-3.4880154132843018,3.4880056381225586,9.790503099793568e-06,2.697327136993408,0.3619528114795685,0.3619528114795685,0.0,191.55633544921875,198.0,10795.173828125,-0.0,3568.603515625,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670147597789764,1.0,0.0,0.0,0.5620447397232056,0.5620484352111816,2.1078285783460163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.266845703125,0.0,25.84044075012207,1895.4371337890625,0.0,415.4046020507813,0.2571595907211303,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492161393165588,0.283939391374588,0.2589840888977051,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.9511865973472596,0.5792809128761292,0.5502043962478638,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385091185569763,0.4796021580696106,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314781785011292,0.391338437795639,0.3736968338489532,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406253218650818,0.2736550569534302,1.2472978830337524,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577548384666443,1.0,1.0,0.0,1.0,-3.494526624679565,3.4945168495178223,9.826848327065818e-06,2.7022736072540283,0.3603158593177795,0.3603158593177795,0.0,193.8326568603516,201.0,10743.015625,-0.0,3597.99267578125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655525088310241,1.0,0.0,0.0,0.5586892366409302,0.5586929321289062,2.082735228725596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.563720703125,0.0,25.64062690734864,1895.4371337890625,0.0,411.7603454589844,0.2567921280860901,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492161393165588,0.283939391374588,0.2589840888977051,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.9511865973472596,0.5792809128761292,0.5502043962478638,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385091185569763,0.4796021580696106,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314781785011292,0.391338437795639,0.3736968338489532,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406253218650818,0.2736550569534302,1.2472978830337524,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577548384666443,1.0,1.0,0.0,1.0,-3.494526624679565,3.4945168495178223,9.826848327065818e-06,2.7022736072540283,0.3603158593177795,0.3603158593177795,0.0,193.8326568603516,201.0,10743.015625,-0.0,3597.99267578125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655525088310241,1.0,0.0,0.0,0.5586892366409302,0.5586929321289062,2.082735228725596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.563720703125,0.0,25.64062690734864,1895.4371337890625,0.0,411.7603454589844,0.2567921280860901,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468781471252441,0.2838393747806549,0.2589801549911499,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.9473019242286682,0.5784422159194946,0.5495060682296753,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430875897407532,0.4843235909938812,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291009664535522,0.3914776742458343,0.3739153146743774,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386747002601624,0.2739325165748596,1.2489662170410156,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600161194801331,1.0,1.0,0.0,1.0,-3.5016300678253174,3.501620292663574,9.86662143986905e-06,2.70768666267395,0.3585020303726196,0.3585020303726196,0.0,196.3900909423828,204.0,10685.5400390625,-0.0,3630.614013671875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640082418918609,1.0,0.0,0.0,0.5549843907356262,0.5549880266189575,2.0552041846144675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.039794921875,0.0,25.420562744140625,1895.4371337890625,0.0,407.9464111328125,0.2563867270946502,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468781471252441,0.2838393747806549,0.2589801549911499,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.9473019242286682,0.5784422159194946,0.5495060682296753,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430875897407532,0.4843235909938812,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291009664535522,0.3914776742458343,0.3739153146743774,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386747002601624,0.2739325165748596,1.2489662170410156,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600161194801331,1.0,1.0,0.0,1.0,-3.5016300678253174,3.501620292663574,9.86662143986905e-06,2.70768666267395,0.3585020303726196,0.3585020303726196,0.0,196.3900909423828,204.0,10685.5400390625,-0.0,3630.614013671875,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640082418918609,1.0,0.0,0.0,0.5549843907356262,0.5549880266189575,2.0552041846144675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.039794921875,0.0,25.420562744140625,1895.4371337890625,0.0,407.9464111328125,0.2563867270946502,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444419264793396,0.2837288379669189,0.2589724361896515,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.9431947469711304,0.5776016116142273,0.548812210559845,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474650144577026,0.489335149526596,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266068696975708,0.3916142284870147,0.3741374611854553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189360618591,0.274199366569519,1.250613570213318,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624019742012024,1.0,1.0,0.0,1.0,-3.509063005447388,3.5090532302856445,9.9083536042599e-06,2.7133610248565674,0.3565010130405426,0.3565010130405426,0.0,199.12503051757807,207.0,10622.2646484375,-0.0,3665.23388671875,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623150825500488,1.0,0.0,0.0,0.5509165525436401,0.5509202480316162,2.0251867738352303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.516845703125,0.0,25.17976951599121,1895.4371337890625,0.0,403.8052673339844,0.2559426724910736,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444419264793396,0.2837288379669189,0.2589724361896515,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.9431947469711304,0.5776016116142273,0.548812210559845,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474650144577026,0.489335149526596,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266068696975708,0.3916142284870147,0.3741374611854553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189360618591,0.274199366569519,1.250613570213318,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624019742012024,1.0,1.0,0.0,1.0,-3.509063005447388,3.5090532302856445,9.9083536042599e-06,2.7133610248565674,0.3565010130405426,0.3565010130405426,0.0,199.12503051757807,207.0,10622.2646484375,-0.0,3665.23388671875,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623150825500488,1.0,0.0,0.0,0.5509165525436401,0.5509202480316162,2.0251867738352303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.516845703125,0.0,25.17976951599121,1895.4371337890625,0.0,403.8052673339844,0.2559426724910736,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419732809066772,0.283609539270401,0.2589603364467621,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.938968300819397,0.5767592191696167,0.5481206774711609,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516705989837646,0.4945089519023895,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062168598175,0.3917489945888519,0.3743616938591003,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.2744586169719696,1.252242922782898,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648592352867126,1.0,1.0,0.0,1.0,-3.516669511795044,3.5166594982147217,9.95116806734586e-06,2.7191739082336426,0.3543009757995605,0.3543009757995605,0.0,201.9724273681641,210.0,10552.7783203125,-0.0,3701.095703125,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460427314043045,1.0,0.0,0.0,0.5464691519737244,0.5464728474617004,1.992621534441241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.8544921875,0.0,24.917591094970703,1895.4371337890625,0.0,399.2374572753906,0.2554587721824646,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419732809066772,0.283609539270401,0.2589603364467621,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.331787109375,0.938968300819397,0.5767592191696167,0.5481206774711609,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516705989837646,0.4945089519023895,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062168598175,0.3917489945888519,0.3743616938591003,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.2744586169719696,1.252242922782898,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648592352867126,1.0,1.0,0.0,1.0,-3.516669511795044,3.5166594982147217,9.95116806734586e-06,2.7191739082336426,0.3543009757995605,0.3543009757995605,0.0,201.9724273681641,210.0,10552.7783203125,-0.0,3701.095703125,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460427314043045,1.0,0.0,0.0,0.5464691519737244,0.5464728474617004,1.992621534441241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.8544921875,0.0,24.917591094970703,1895.4371337890625,0.0,399.2374572753906,0.2554587721824646,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407395839691162,0.2835471332073211,0.2589526176452636,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3359680175781,0.936833679676056,0.5763376951217651,0.5477754473686218,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537141442298889,0.4971304535865783,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227834701538086,0.3918160498142242,0.374474436044693,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334699630737305,0.2745862305164337,1.2530522346496582,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661040186882019,1.0,1.0,0.0,1.0,-3.5205078125,3.5204977989196777,9.972811312763952e-06,2.722108840942383,0.3531211316585541,0.3531211316585541,0.0,203.42486572265625,210.0,10515.552734375,-0.0,3719.340576171875,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593996703624725,1.0,0.0,0.0,0.544094979763031,0.5440986752510071,1.9753448654569183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.668212890625,0.0,24.778114318847656,1895.4371337890625,0.0,396.7723693847656,0.2552012503147125,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395117282867432,0.2834832370281219,0.2589440047740936,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.9346959590911864,0.5759168863296509,0.5474309921264648,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557225823402405,0.4997635781764984,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215057253837585,0.3918831348419189,0.3745876252651214,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.732421338558197,0.2747130095958709,1.253859519958496,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673551201820374,1.0,1.0,0.0,1.0,-3.524357557296753,3.5243475437164307,9.99454641714692e-06,2.725053548812866,0.3518884778022766,0.3518884778022766,0.0,204.89051818847656,213.0,10476.6923828125,-0.0,3737.731201171875,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583176076412201,1.0,0.0,0.0,0.5416232943534851,0.5416269898414612,1.9574386556087123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.927734375,0.0,24.63326072692871,1895.4371337890625,0.0,394.1930541992188,0.2549336850643158,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370818853378296,0.2833518385887146,0.2589242160320282,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34942626953125,0.9304351210594176,0.5750777125358582,0.5467454195022583,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596383690834045,0.505044162273407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.818960428237915,0.3920181691646576,0.3748155832290649,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303418517112732,0.2749651670455932,1.255470871925354,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698684692382812,1.0,1.0,0.0,1.0,-3.532073736190796,3.5320634841918945,1.003818579192739e-05,2.73095703125,0.3492569327354431,0.3492569327354431,0.0,207.8507843017578,216.0,10393.8427734375,-0.0,3774.84130859375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559848010540008,1.0,0.0,0.0,0.5363760590553284,0.5363796949386597,1.919694980756504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.700927734375,0.0,24.32697868347168,1895.4371337890625,0.0,388.688232421875,0.2543677389621734,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370818853378296,0.2833518385887146,0.2589242160320282,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34942626953125,0.9304351210594176,0.5750777125358582,0.5467454195022583,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596383690834045,0.505044162273407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.818960428237915,0.3920181691646576,0.3748155832290649,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303418517112732,0.2749651670455932,1.255470871925354,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698684692382812,1.0,1.0,0.0,1.0,-3.532073736190796,3.5320634841918945,1.003818579192739e-05,2.73095703125,0.3492569327354431,0.3492569327354431,0.0,207.8507843017578,216.0,10393.8427734375,-0.0,3774.84130859375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559848010540008,1.0,0.0,0.0,0.5363760590553284,0.5363796949386597,1.919694980756504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.700927734375,0.0,24.32697868347168,1895.4371337890625,0.0,388.688232421875,0.2543677389621734,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354535460472107,0.283260315656662,0.2589091658592224,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.9275643825531006,0.5745086669921875,0.5462813377380371,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622257471084595,0.5086338520050049,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172410130500793,0.3921113014221191,0.3749721944332123,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.728945791721344,0.2751364111900329,1.256567120552063,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715815663337708,1.0,1.0,0.0,1.0,-3.537322521209717,3.5373122692108154,1.0067927178170066e-05,2.734973669052124,0.3473330438137054,0.3473330438137054,0.0,209.8794403076172,216.0,10333.4248046875,-0.0,3800.261962890625,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542624056339264,1.0,0.0,0.0,0.5325651168823242,0.5325688123703003,1.892513346035685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.79052734375,0.0,24.105600357055664,1895.4371337890625,0.0,384.6722106933594,0.2539585530757904,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346948981285095,0.2832168042659759,0.2589017450809479,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.9262245893478394,0.5742412805557251,0.5460634827613831,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634244561195374,0.5103201270103455,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164357542991638,0.3921556174755096,0.37504643201828,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282947301864624,0.2752171456813812,1.257083773612976,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723878383636475,1.0,1.0,0.0,1.0,-3.539790868759156,3.539780616760254,1.0081929758598562e-05,2.736862897872925,0.346391350030899,0.346391350030899,0.0,210.8370513916016,219.0,10303.888671875,-0.0,3812.262939453125,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534173011779785,1.0,0.0,0.0,0.5307080149650574,0.5307116508483887,1.879337396815117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.05126953125,0.0,23.99803924560547,1895.4371337890625,0.0,382.716552734375,0.2537597119808197,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323563098907471,0.2830795049667358,0.258877545595169,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36962890625,0.9220962524414062,0.573408305644989,0.5453851222991943,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670876979827881,0.5155712962150574,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139354586601257,0.3922971785068512,0.3752813339233398,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262858748435974,0.27547088265419,1.2587051391601562,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749060750007629,1.0,1.0,0.0,1.0,-3.5474953651428223,3.5474853515625,1.0125700100616086e-05,2.742759943008423,0.3432817459106445,0.3432817459106445,0.0,213.83837890625,222.0,10206.640625,-0.0,3849.896240234375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506102800369262,1.0,0.0,0.0,0.5246124267578125,0.5246160626411438,1.836413865419217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.927490234375,0.0,23.64649772644043,1895.4371337890625,0.0,376.2896423339844,0.2531096637248993,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323563098907471,0.2830795049667358,0.258877545595169,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36962890625,0.9220962524414062,0.573408305644989,0.5453851222991943,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670876979827881,0.5155712962150574,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139354586601257,0.3922971785068512,0.3752813339233398,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262858748435974,0.27547088265419,1.2587051391601562,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749060750007629,1.0,1.0,0.0,1.0,-3.5474953651428223,3.5474853515625,1.0125700100616086e-05,2.742759943008423,0.3432817459106445,0.3432817459106445,0.0,213.83837890625,222.0,10206.640625,-0.0,3849.896240234375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506102800369262,1.0,0.0,0.0,0.5246124267578125,0.5246160626411438,1.836413865419217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.927490234375,0.0,23.64649772644043,1895.4371337890625,0.0,376.2896423339844,0.2531096637248993,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730067253112793,0.2829412817955017,0.258852481842041,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807373046875,0.9180770516395568,0.5725799202919006,0.5447110533714294,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.770632803440094,0.5207852721214294,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114592432975769,0.3924446403980255,0.3755216300487518,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243174314498901,0.2757279872894287,1.2603412866592407,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774194240570068,1.0,1.0,0.0,1.0,-3.555183887481689,3.555173635482788,1.016947589960182e-05,2.748645782470703,0.3399172723293304,0.3399172723293304,0.0,216.8478546142578,225.0,10101.9130859375,-0.0,3887.69091796875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475559294223785,1.0,0.0,0.0,0.5180824995040894,0.5180861353874207,1.7909822958017685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27294921875,0.0,23.2724666595459,1895.4371337890625,0.0,369.4145202636719,0.2524178922176361,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730067253112793,0.2829412817955017,0.258852481842041,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807373046875,0.9180770516395568,0.5725799202919006,0.5447110533714294,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.770632803440094,0.5207852721214294,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114592432975769,0.3924446403980255,0.3755216300487518,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243174314498901,0.2757279872894287,1.2603412866592407,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774194240570068,1.0,1.0,0.0,1.0,-3.555183887481689,3.555173635482788,1.016947589960182e-05,2.748645782470703,0.3399172723293304,0.3399172723293304,0.0,216.8478546142578,225.0,10101.9130859375,-0.0,3887.69091796875,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475559294223785,1.0,0.0,0.0,0.5180824995040894,0.5180861353874207,1.7909822958017685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27294921875,0.0,23.2724666595459,1895.4371337890625,0.0,369.4145202636719,0.2524178922176361,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289410829544067,0.282872200012207,0.2588399350643158,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865966796875,0.9161159992218018,0.5721678733825684,0.544376015663147,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723608613014221,0.5233756899833679,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.810229480266571,0.3925211429595947,0.3756442964076996,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233484387397766,0.2758583426475525,1.2611669301986694,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786736249923706,1.0,1.0,0.0,1.0,-3.559022665023804,3.5590124130249023,1.01913692560629e-05,2.751584768295288,0.3381338119506836,0.3381338119506836,0.0,218.3541259765625,225.0,10046.6337890625,-0.0,3906.640869140625,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459295272827148,1.0,0.0,0.0,0.5146485567092896,0.5146521925926208,1.7673192687084338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.956298828125,0.0,23.076845169067383,1895.4371337890625,0.0,365.8026123046875,0.2520560920238495,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278264164924622,0.2828032076358795,0.2588274776935577,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.914190709590912,0.5717573165893555,0.5440423488616943,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740576863288879,0.5259544849395752,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090043067932129,0.39259934425354,0.3757686913013458,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223892211914062,0.2759900391101837,1.261998414993286,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799260973930359,1.0,1.0,0.0,1.0,-3.5628583431243896,3.5628483295440674,1.0213269888481593e-05,2.75452184677124,0.3362846970558166,0.3362846970558166,0.0,219.8610992431641,228.0,9989.4853515625,-0.0,3925.62548828125,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442405104637146,1.0,0.0,0.0,0.5111088156700134,0.5111124515533447,1.74309136014017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.016357421875,0.0,22.875940322875977,1895.4371337890625,0.0,362.0870056152344,0.2516844868659973,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256284952163696,0.2826643586158752,0.2588022947311401,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.910455882549286,0.5709397792816162,0.5433787107467651,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772989869117737,0.53107750415802,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065617084503174,0.3927557170391083,0.3760194182395935,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204978466033936,0.2762574553489685,1.2636799812316897,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824252605438232,1.0,1.0,0.0,1.0,-3.570517301559448,3.570507049560547,1.025707388180308e-05,2.760388135910034,0.3323793709278106,0.3323793709278106,0.0,222.87673950195312,231.0,9869.36328125,-0.0,3963.686767578125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406643211841583,1.0,0.0,0.0,0.5037012100219727,0.503704845905304,1.692931839158973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.181640625,0.0,22.458038330078125,1895.4371337890625,0.0,354.336181640625,0.25091153383255,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256284952163696,0.2826643586158752,0.2588022947311401,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.910455882549286,0.5709397792816162,0.5433787107467651,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772989869117737,0.53107750415802,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065617084503174,0.3927557170391083,0.3760194182395935,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204978466033936,0.2762574553489685,1.2636799812316897,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824252605438232,1.0,1.0,0.0,1.0,-3.570517301559448,3.570507049560547,1.025707388180308e-05,2.760388135910034,0.3323793709278106,0.3323793709278106,0.0,222.87673950195312,231.0,9869.36328125,-0.0,3963.686767578125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406643211841583,1.0,0.0,0.0,0.5037012100219727,0.503704845905304,1.692931839158973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.181640625,0.0,22.458038330078125,1895.4371337890625,0.0,354.336181640625,0.25091153383255,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.723465621471405,0.2825238108634949,0.2587756514549255,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.9068888425827026,0.5701266527175903,0.542719304561615,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803210020065308,0.5361567735671997,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041273355484009,0.3929086029529571,0.3762673139572143,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186375856399536,0.2765294909477234,1.26538348197937,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849155426025391,1.0,1.0,0.0,1.0,-3.5781497955322266,3.578139543533325,1.0300830581400078e-05,2.76623797416687,0.3281882405281067,0.3281882405281067,0.0,225.89483642578125,234.0,9741.2978515625,-0.0,4001.84716796875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368146955966949,1.0,0.0,0.0,0.4958492517471313,0.4959174394607544,1.6405625302695626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.7939453125,0.0,22.02145004272461,1895.4371337890625,0.0,346.1641540527344,0.2501015961170196,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.723465621471405,0.2825238108634949,0.2587756514549255,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.9068888425827026,0.5701266527175903,0.542719304561615,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803210020065308,0.5361567735671997,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041273355484009,0.3929086029529571,0.3762673139572143,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186375856399536,0.2765294909477234,1.26538348197937,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849155426025391,1.0,1.0,0.0,1.0,-3.5781497955322266,3.578139543533325,1.0300830581400078e-05,2.76623797416687,0.3281882405281067,0.3281882405281067,0.0,225.89483642578125,234.0,9741.2978515625,-0.0,4001.84716796875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368146955966949,1.0,0.0,0.0,0.4958492517471313,0.4959174394607544,1.6405625302695626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.7939453125,0.0,22.02145004272461,1895.4371337890625,0.0,346.1641540527344,0.2501015961170196,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213347554206848,0.2823840379714966,0.2587489485740661,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4328308105469,0.9035112261772156,0.5693208575248718,0.5420657396316528,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831940650939941,0.5411884784698486,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017414808273315,0.3930649161338806,0.3765163421630859,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168059945106506,0.276807427406311,1.2671105861663818,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873968243598938,1.0,1.0,0.0,1.0,-3.585762023925781,3.585751533508301,1.0344577276555356e-05,2.7720770835876465,0.3237070739269256,0.3237070739269256,0.0,228.9131774902344,237.0,9603.9248046875,-0.0,4040.107666015625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327024817466736,1.0,0.0,0.0,0.4874464869499206,0.4893879294395447,1.5854311641305685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70556640625,0.0,21.63517189025879,1895.4371337890625,0.0,337.6235656738281,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213347554206848,0.2823840379714966,0.2587489485740661,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4328308105469,0.9035112261772156,0.5693208575248718,0.5420657396316528,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831940650939941,0.5411884784698486,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017414808273315,0.3930649161338806,0.3765163421630859,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168059945106506,0.276807427406311,1.2671105861663818,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873968243598938,1.0,1.0,0.0,1.0,-3.585762023925781,3.585751533508301,1.0344577276555356e-05,2.7720770835876465,0.3237070739269256,0.3237070739269256,0.0,228.9131774902344,237.0,9603.9248046875,-0.0,4040.107666015625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327024817466736,1.0,0.0,0.0,0.4874464869499206,0.4893879294395447,1.5854311641305685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70556640625,0.0,21.63517189025879,1895.4371337890625,0.0,337.6235656738281,0.24931301176548,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192251086235046,0.2822495400905609,0.2587263584136963,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485778808594,0.9002880454063416,0.5685280561447144,0.5414234399795532,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859547734260559,0.5460981130599976,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994040250778198,0.3932326734066009,0.376774787902832,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.714993953704834,0.2770954668521881,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898666024208069,1.0,1.0,0.0,1.0,-3.593308210372925,3.5932977199554443,1.038806567521533e-05,2.777876138687134,0.3189335465431213,0.3189335465431213,0.0,231.9398956298828,240.0,9455.9228515625,-0.0,4078.3974609375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283559024333954,1.0,0.0,0.0,0.478415697813034,0.4871951341629028,1.527229542830355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.21240234375,0.0,21.43642234802246,1895.4371337890625,0.0,328.79931640625,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192251086235046,0.2822495400905609,0.2587263584136963,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485778808594,0.9002880454063416,0.5685280561447144,0.5414234399795532,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859547734260559,0.5460981130599976,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994040250778198,0.3932326734066009,0.376774787902832,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.714993953704834,0.2770954668521881,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898666024208069,1.0,1.0,0.0,1.0,-3.593308210372925,3.5932977199554443,1.038806567521533e-05,2.777876138687134,0.3189335465431213,0.3189335465431213,0.0,231.9398956298828,240.0,9455.9228515625,-0.0,4078.3974609375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283559024333954,1.0,0.0,0.0,0.478415697813034,0.4871951341629028,1.527229542830355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.21240234375,0.0,21.43642234802246,1895.4371337890625,0.0,328.79931640625,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181510329246521,0.2821843326091766,0.2587185800075531,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.456787109375,0.898664653301239,0.5681368708610535,0.5411089062690735,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873111367225647,0.548336386680603,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982228994369507,0.393321692943573,0.3769104182720184,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140681743621826,0.2772437632083893,1.2697911262512207,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910856366157532,1.0,1.0,0.0,1.0,-3.596873044967652,3.596862554550171,1.0408663911221083e-05,2.780623435974121,0.3164331018924713,0.3164331018924713,0.0,233.4828643798828,240.0,9378.5712890625,-0.0,4097.23291015625,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260877966880798,1.0,0.0,0.0,0.4737381935119629,0.4876156151294708,1.4975118034499246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.51416015625,0.0,21.40702247619629,1895.4371337890625,0.0,324.2743225097656,0.2484627664089203,1.0,0.0,3.0,1.0,0.0
