time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170462012290955,0.2821193039417267,0.2587132751941681,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649658203125,0.897010326385498,0.5677476525306702,0.5407989025115967,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886722087860107,0.5502983927726746,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970142364501953,0.3934132158756256,0.3770507872104645,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131115198135376,0.2773943543434143,1.2707229852676392,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922814846038818,1.0,1.0,0.0,1.0,-3.600144863128662,3.6001346111297607,1.0427599590911996e-05,2.783149480819702,0.3138507008552551,0.3138507008552551,0.0,235.06040954589844,243.0,9299.4033203125,-0.0,4115.54248046875,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237397313117981,1.0,0.0,0.0,0.4689936637878418,0.488516241312027,1.4676666992841092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.83740234375,0.0,21.40268516540528,1895.4371337890625,0.0,319.64556884765625,0.2482742965221405,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147332429885864,0.2819862067699432,0.2587068974971771,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809265136719,0.8936046361923218,0.5669702291488647,0.5401877164840698,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984359741210938,0.7914794683456421,0.5532019138336182,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945101261138916,0.3936002552509308,0.3773426413536072,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110964059829712,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945703029632568,1.0,1.0,0.0,1.0,-3.605556011199951,3.605545520782471,1.045897624862846e-05,2.7873353958129883,0.3084227442741394,0.3084227442741394,0.0,238.314208984375,246.0,9135.751953125,-0.0,4149.86181640625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187627136707306,1.0,0.0,0.0,0.4593144655227661,0.4905305504798889,1.4077116361477238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.053466796875,0.0,21.41347885131836,1895.4371337890625,0.0,310.014404296875,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147332429885864,0.2819862067699432,0.2587068974971771,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4809265136719,0.8936046361923218,0.5669702291488647,0.5401877164840698,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984359741210938,0.7914794683456421,0.5532019138336182,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945101261138916,0.3936002552509308,0.3773426413536072,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110964059829712,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945703029632568,1.0,1.0,0.0,1.0,-3.605556011199951,3.605545520782471,1.045897624862846e-05,2.7873353958129883,0.3084227442741394,0.3084227442741394,0.0,238.314208984375,246.0,9135.751953125,-0.0,4149.86181640625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187627136707306,1.0,0.0,0.0,0.4593144655227661,0.4905305504798889,1.4077116361477238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.053466796875,0.0,21.41347885131836,1895.4371337890625,0.0,310.014404296875,0.2479571551084518,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129563689231873,0.2818824350833893,0.2587005198001861,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.8910380005836487,0.5663792490959167,0.5397243499755859,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.997338891029358,0.7937159538269043,0.5548318028450012,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926240563392639,0.3937453925609588,0.3775683939456939,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095521092414856,0.277939110994339,1.2741270065307615,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962236166000366,1.0,1.0,0.0,1.0,-3.609011650085449,3.6090011596679688,1.0479021511855535e-05,2.7900023460388184,0.3040519952774048,0.3040519952774048,0.0,240.7850341796875,246.0,9006.5517578125,-0.0,4174.2529296875,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147129654884338,1.0,0.0,0.0,0.4517518579959869,0.4917042255401611,1.3617373895158382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.251220703125,0.0,21.41087913513184,1895.4371337890625,0.0,302.35015869140625,0.2477243542671203,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124074697494507,0.2818497717380523,0.2586977779865265,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.8902526497840881,0.5661931037902832,0.5395776033401489,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970054030418396,0.7944329380989075,0.5553423762321472,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920503616333008,0.3937922120094299,0.3776397705078125,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090786099433899,0.2780160009860992,1.2745994329452517,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967371106147766,1.0,1.0,0.0,1.0,-3.6100995540618896,3.610089063644409,1.0485337043064646e-05,2.790842056274414,0.3026269972324371,0.3026269972324371,0.0,241.54864501953125,249.0,8964.8740234375,-0.0,4181.85400390625,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133863449096679,1.0,0.0,0.0,0.4493196606636047,0.4919949769973755,1.3471138871068432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.42236328125,0.0,21.406747817993164,1895.4371337890625,0.0,299.8716735839844,0.2476482093334198,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099354267120361,0.2815355956554413,0.2585951685905456,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.8868532776832581,0.5652428865432739,0.538873553276062,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995507538318634,0.7972624897956848,0.5574233531951904,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895219922065735,0.3938108682632446,0.3778444230556488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.706929624080658,0.2781547605991363,1.2761203050613403,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987892389297485,1.0,1.0,0.0,1.0,-3.6137118339538574,3.613701343536377,1.0506419130251745e-05,2.793666362762451,0.2964151799678802,0.2964151799678802,0.0,244.8131866455078,252.0,8783.8466796875,-0.0,4211.6171875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407743364572525,1.0,0.0,0.0,0.4389005005359649,0.4927930235862732,1.2853625719344564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.751708984375,0.0,21.37076568603516,1895.4371337890625,0.0,289.4978942871094,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099354267120361,0.2815355956554413,0.2585951685905456,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.8868532776832581,0.5652428865432739,0.538873553276062,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995507538318634,0.7972624897956848,0.5574233531951904,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895219922065735,0.3938108682632446,0.3778444230556488,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.706929624080658,0.2781547605991363,1.2761203050613403,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987892389297485,1.0,1.0,0.0,1.0,-3.6137118339538574,3.613701343536377,1.0506419130251745e-05,2.793666362762451,0.2964151799678802,0.2964151799678802,0.0,244.8131866455078,252.0,8783.8466796875,-0.0,4211.6171875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407743364572525,1.0,0.0,0.0,0.4389005005359649,0.4927930235862732,1.2853625719344564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.751708984375,0.0,21.37076568603516,1895.4371337890625,0.0,289.4978942871094,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069745659828186,0.2809621691703796,0.2582612335681915,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.526611328125,0.8830902576446533,0.5640361309051514,0.5379313230514526,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936891198158264,0.799828290939331,0.5593305230140686,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866040468215942,0.3935640454292297,0.3778026700019836,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043242454528809,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006036639213562,1.0,1.0,0.0,1.0,-3.614729642868042,3.6147191524505615,1.0512420885788742e-05,2.7944822311401367,0.2896874547004699,0.2896874547004699,0.0,248.2825927734375,255.0,8588.001953125,-0.0,4235.75341796875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019612371921539,1.0,0.0,0.0,0.4278915524482727,0.4931130409240722,1.2216896827510482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.47119140625,0.0,21.31023597717285,1895.4371337890625,0.0,279.13531494140625,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069745659828186,0.2809621691703796,0.2582612335681915,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.526611328125,0.8830902576446533,0.5640361309051514,0.5379313230514526,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936891198158264,0.799828290939331,0.5593305230140686,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866040468215942,0.3935640454292297,0.3778026700019836,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043242454528809,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006036639213562,1.0,1.0,0.0,1.0,-3.614729642868042,3.6147191524505615,1.0512420885788742e-05,2.7944822311401367,0.2896874547004699,0.2896874547004699,0.0,248.2825927734375,255.0,8588.001953125,-0.0,4235.75341796875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019612371921539,1.0,0.0,0.0,0.4278915524482727,0.4931130409240722,1.2216896827510482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.47119140625,0.0,21.31023597717285,1895.4371337890625,0.0,279.13531494140625,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.705407440662384,0.2806094586849212,0.2580298483371734,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.533447265625,0.88116055727005,0.5633662939071655,0.5373927354812622,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927206039428712,0.8010350465774536,0.5602291226387024,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850819826126099,0.3933715224266052,0.3777111768722534,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029290199279785,0.2778443098068237,1.2761131525039673,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014176845550537,1.0,1.0,0.0,1.0,-3.614460706710816,3.614450216293335,1.051088020176394e-05,2.7942826747894287,0.2861090302467346,0.2861090302467346,0.0,250.0295867919922,255.0,8484.5224609375,-0.0,4245.81787109375,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989675939083099,1.0,0.0,0.0,0.4221409261226654,0.4931551814079284,1.1890726625551906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.394775390625,0.0,21.27312469482422,1895.4371337890625,0.0,273.86883544921875,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038164734840393,0.2802233397960663,0.2577660977840423,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.8792283535003662,0.5626623630523682,0.5368198752403259,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917339086532592,0.8021993637084961,0.5610971450805664,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835472226142883,0.3931440114974975,0.3775840699672699,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015022039413452,0.2776446640491485,1.275648593902588,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021754384040833,1.0,1.0,0.0,1.0,-3.613787889480591,3.6137773990631104,1.0506983016966842e-05,2.7937681674957275,0.2823813259601593,0.2823813259601593,0.0,251.7661590576172,258.0,8377.4345703125,-0.0,4254.732421875,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958678245544433,1.0,0.0,0.0,0.4162258505821228,0.4931491911411285,1.1559833978935783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.073974609375,0.0,21.232812881469727,1895.4371337890625,0.0,268.4821472167969,0.2465095520019531,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006009817123413,0.2793686389923095,0.2571593523025512,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.875391960144043,0.5611698627471924,0.5355891585350037,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897313117980956,0.8044153451919556,0.562752366065979,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804763317108154,0.3926032781600952,0.3772430419921875,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985957026481628,0.2771413326263428,1.2742195129394531,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035413384437561,1.0,1.0,0.0,1.0,-3.611440420150757,3.611429929733277,1.0493352419871371e-05,2.791958808898926,0.2744587659835815,0.2744587659835815,0.0,255.1908416748047,261.0,8152.71240234375,-0.0,4269.56298828125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892498016357422,1.0,0.0,0.0,0.403907299041748,0.4930325448513031,1.0885713663810748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.822998046875,0.0,21.14473342895508,1895.4371337890625,0.0,257.1916809082031,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006009817123413,0.2793686389923095,0.2571593523025512,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.875391960144043,0.5611698627471924,0.5355891585350037,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897313117980956,0.8044153451919556,0.562752366065979,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804763317108154,0.3926032781600952,0.3772430419921875,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985957026481628,0.2771413326263428,1.2742195129394531,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035413384437561,1.0,1.0,0.0,1.0,-3.611440420150757,3.611429929733277,1.0493352419871371e-05,2.791958808898926,0.2744587659835815,0.2744587659835815,0.0,255.1908416748047,261.0,8152.71240234375,-0.0,4269.56298828125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892498016357422,1.0,0.0,0.0,0.403907299041748,0.4930325448513031,1.0885713663810748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.822998046875,0.0,21.14473342895508,1895.4371337890625,0.0,257.1916809082031,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973691582679749,0.2784214317798614,0.2564645707607269,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.8716157674789429,0.5595812797546387,0.5342631936073303,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877062439918518,0.8064953088760376,0.5643105506896973,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774296998977661,0.3919668197631836,0.3768062591552734,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956527233123779,0.2765229940414428,1.272241234779358,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047343254089355,1.0,1.0,0.0,1.0,-3.6079800128936768,3.607969522476196,1.0473250767972786e-05,2.78928279876709,0.2658748030662536,0.2658748030662536,0.0,258.5458984375,264.0,7914.3076171875,-0.0,4280.95263671875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819432854652405,1.0,0.0,0.0,0.3909434676170349,0.492816299200058,1.0199639355334966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.94775390625,0.0,21.049036026000977,1895.4371337890625,0.0,245.0247802734375,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973691582679749,0.2784214317798614,0.2564645707607269,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.8716157674789429,0.5595812797546387,0.5342631936073303,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877062439918518,0.8064953088760376,0.5643105506896973,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774296998977661,0.3919668197631836,0.3768062591552734,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956527233123779,0.2765229940414428,1.272241234779358,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047343254089355,1.0,1.0,0.0,1.0,-3.6079800128936768,3.607969522476196,1.0473250767972786e-05,2.78928279876709,0.2658748030662536,0.2658748030662536,0.0,258.5458984375,264.0,7914.3076171875,-0.0,4280.95263671875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819432854652405,1.0,0.0,0.0,0.3909434676170349,0.492816299200058,1.0199639355334966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.94775390625,0.0,21.049036026000977,1895.4371337890625,0.0,245.0247802734375,0.2455933988094329,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941348910331726,0.2773963809013366,0.2556968331336975,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813293457031,0.8679060935974121,0.5579109191894531,0.5328572988510132,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856626391410828,0.8084521889686584,0.5657818913459778,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744172811508179,0.3912496566772461,0.3762902021408081,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926926970481873,0.2758102118968963,1.2698185443878174,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057840824127197,1.0,1.0,0.0,1.0,-3.603600263595581,3.60359001159668,1.0447826753079426e-05,2.7858924865722656,0.2565953135490417,0.2565953135490417,0.0,261.8407897949219,267.0,7663.17822265625,-0.0,4289.47705078125,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373884379863739,1.0,0.0,0.0,0.3773688971996307,0.4925349056720733,9.522910460191273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.831298828125,0.0,20.948028564453125,1895.4371337890625,0.0,231.9138336181641,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941348910331726,0.2773963809013366,0.2556968331336975,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813293457031,0.8679060935974121,0.5579109191894531,0.5328572988510132,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856626391410828,0.8084521889686584,0.5657818913459778,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744172811508179,0.3912496566772461,0.3762902021408081,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926926970481873,0.2758102118968963,1.2698185443878174,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057840824127197,1.0,1.0,0.0,1.0,-3.603600263595581,3.60359001159668,1.0447826753079426e-05,2.7858924865722656,0.2565953135490417,0.2565953135490417,0.0,261.8407897949219,267.0,7663.17822265625,-0.0,4289.47705078125,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373884379863739,1.0,0.0,0.0,0.3773688971996307,0.4925349056720733,9.522910460191273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.831298828125,0.0,20.948028564453125,1895.4371337890625,0.0,231.9138336181641,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909013986587524,0.2763025164604187,0.2548656463623047,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.8642590641975403,0.5561671257019043,0.5313809514045715,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835965037345886,0.8102940917015076,0.5671729445457458,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714385390281677,0.3904604911804199,0.3757046461105346,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.68972247838974,0.2750163078308105,1.267019748687744,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067140340805054,1.0,1.0,0.0,1.0,-3.5984272956848145,3.598416805267334,1.0417831617814954e-05,2.781885862350464,0.2465940713882446,0.2465940713882446,0.0,265.08990478515625,270.0,7400.64599609375,-0.0,4295.56298828125,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650922179222107,1.0,0.0,0.0,0.3632379472255707,0.4922093152999878,8.876697599191631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.963623046875,0.0,20.843461990356445,1895.4371337890625,0.0,217.9086151123047,0.2446072995662689,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909013986587524,0.2763025164604187,0.2548656463623047,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958251953125,0.8642590641975403,0.5561671257019043,0.5313809514045715,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835965037345886,0.8102940917015076,0.5671729445457458,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714385390281677,0.3904604911804199,0.3757046461105346,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.68972247838974,0.2750163078308105,1.267019748687744,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067140340805054,1.0,1.0,0.0,1.0,-3.5984272956848145,3.598416805267334,1.0417831617814954e-05,2.781885862350464,0.2465940713882446,0.2465940713882446,0.0,265.08990478515625,270.0,7400.64599609375,-0.0,4295.56298828125,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650922179222107,1.0,0.0,0.0,0.3632379472255707,0.4922093152999878,8.876697599191631e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.963623046875,0.0,20.843461990356445,1895.4371337890625,0.0,217.9086151123047,0.2446072995662689,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892845034599304,0.2757311165332794,0.2544277906417846,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.8624569773674011,0.5552688837051392,0.5306177139282227,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825528264045716,0.8111727833747864,0.5678391456604004,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699602246284485,0.3900400102138519,0.3753872215747833,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882337927818298,0.2745911180973053,1.2654911279678345,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071385979652405,1.0,1.0,0.0,1.0,-3.5955631732940674,3.595552682876587,1.0401242434454616e-05,2.7796671390533447,0.2413110136985778,0.2413110136985778,0.0,266.7012023925781,270.0,7265.48779296875,-0.0,4297.77001953125,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604314923286438,1.0,0.0,0.0,0.3559778928756714,0.4920338988304138,8.567695886085858e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.251953125,0.0,20.79022026062012,1895.4371337890625,0.0,210.5840301513672,0.2443543821573257,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876671314239502,0.2751438021659851,0.2539755702018738,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107788085937,0.860667884349823,0.5543532967567444,0.5298382043838501,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815009832382202,0.8120231628417969,0.5684859752655029,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684885263442993,0.3896025121212005,0.375053733587265,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867426633834839,0.2741478681564331,1.263880491256714,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075380682945251,1.0,1.0,0.0,1.0,-3.5925211906433105,3.59251070022583,1.0383636436017696e-05,2.777310609817505,0.2358323037624359,0.2358323037624359,0.0,268.30548095703125,273.0,7127.9296875,-0.0,4299.451171875,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556016683578491,1.0,0.0,0.0,0.348595380783081,0.4918522834777832,8.268317586157536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.76171875,0.0,20.73653793334961,1895.4371337890625,0.0,203.0498962402344,0.2440998405218124,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844316720962524,0.2739240825176239,0.253030776977539,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62603759765625,0.857126772403717,0.5524725914001465,0.5282329320907593,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793705344200134,0.8136425018310547,0.5697236657142639,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655636072158813,0.3886786699295044,0.374341070652008,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837544441223145,0.2732107937335968,1.2604320049285889,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708268940448761,1.0,1.0,0.0,1.0,-3.585937023162842,3.5859267711639404,1.0345580449211411e-05,2.772209644317627,0.2242919355630874,0.2242919355630874,0.0,271.49835205078125,276.0,6846.7734375,-0.0,4301.35986328125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454881012439728,1.0,0.0,0.0,0.3335217535495758,0.4914814531803131,7.698583104343015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.841552734375,0.0,20.62869644165039,1895.4371337890625,0.0,187.4001922607422,0.2435884177684784,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844316720962524,0.2739240825176239,0.253030776977539,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62603759765625,0.857126772403717,0.5524725914001465,0.5282329320907593,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793705344200134,0.8136425018310547,0.5697236657142639,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655636072158813,0.3886786699295044,0.374341070652008,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837544441223145,0.2732107937335968,1.2604320049285889,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708268940448761,1.0,1.0,0.0,1.0,-3.585937023162842,3.5859267711639404,1.0345580449211411e-05,2.772209644317627,0.2242919355630874,0.2242919355630874,0.0,271.49835205078125,276.0,6846.7734375,-0.0,4301.35986328125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454881012439728,1.0,0.0,0.0,0.3335217535495758,0.4914814531803131,7.698583104343015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.841552734375,0.0,20.62869644165039,1895.4371337890625,0.0,187.4001922607422,0.2435884177684784,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817118525505066,0.2728530168533325,0.2521958649158478,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6389465332031,0.8541867136955261,0.550841212272644,0.526836633682251,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775497913360596,0.8149172067642212,0.5707050561904907,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631229758262634,0.3878516852855682,0.3736951053142547,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812373995780945,0.2723723351955414,1.2573063373565674,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088156938552856,1.0,1.0,0.0,1.0,-3.579896688461304,3.5798864364624023,1.0310729521734174e-05,2.7675302028656006,0.2139749079942703,0.2139749079942703,0.0,274.1684265136719,276.0,6605.31005859375,-0.0,4301.5107421875,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365528583526611,1.0,0.0,0.0,0.3205783069133758,0.4911665618419647,7.247667799248347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.0654296875,0.0,20.53815269470215,1895.4371337890625,0.0,173.6358184814453,0.2431584596633911,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811936497688293,0.2726443111896515,0.2520327270030975,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.8536300659179688,0.5505251884460449,0.5265658497810364,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9771995544433594,0.8151512145996094,0.5708860754966736,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626596689224243,0.3876889646053314,0.3735672831535339,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807573437690735,0.2722075283527374,1.256688356399536,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089133262634277,1.0,1.0,0.0,1.0,-3.57869553565979,3.5786850452423096,1.0303804629074875e-05,2.766599655151367,0.2119453400373459,0.2119453400373459,0.0,274.6761474609375,279.0,6558.88427734375,-0.0,4301.39697265625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348100781440735,1.0,0.0,0.0,0.3180898129940033,0.4911070764064789,7.1645134269715535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.734619140625,0.0,20.52098655700684,1895.4371337890625,0.0,170.95025634765625,0.2430767565965652,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677952229976654,0.2713046967983246,0.2509819567203522,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6567077636719,0.8501724600791931,0.5485101938247681,0.5248366594314575,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749830961227416,0.8165476322174072,0.5719723105430603,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597730755805969,0.3866324722766876,0.3727318942546844,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511239051819,0.2711394131183624,1.2526580095291138,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094758152961731,1.0,1.0,0.0,1.0,-3.570805072784424,3.5707948207855225,1.0258383554173632e-05,2.7604870796203613,0.1987682878971099,0.1987682878971099,0.0,277.8446350097656,282.0,6266.0888671875,-0.0,4299.62890625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323620855808258,1.0,0.0,0.0,0.3023816645145416,0.4907428324222564,6.6625571726319785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0330810546875,0.0,20.414527893066406,1895.4371337890625,0.0,153.63827514648438,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677952229976654,0.2713046967983246,0.2509819567203522,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6567077636719,0.8501724600791931,0.5485101938247681,0.5248366594314575,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749830961227416,0.8165476322174072,0.5719723105430603,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597730755805969,0.3866324722766876,0.3727318942546844,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511239051819,0.2711394131183624,1.2526580095291138,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094758152961731,1.0,1.0,0.0,1.0,-3.570805072784424,3.5707948207855225,1.0258383554173632e-05,2.7604870796203613,0.1987682878971099,0.1987682878971099,0.0,277.8446350097656,282.0,6266.0888671875,-0.0,4299.62890625,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323620855808258,1.0,0.0,0.0,0.3023816645145416,0.4907428324222564,6.6625571726319785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0330810546875,0.0,20.414527893066406,1895.4371337890625,0.0,153.63827514648438,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747069358825684,0.2699046432971954,0.2498782575130462,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.8467488884925842,0.546425998210907,0.5230441093444824,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972716748714447,0.8178289532661438,0.5729807615280151,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569005489349365,0.3855074346065521,0.3718336522579193,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747356653213501,0.2700067460536957,1.24834406375885,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099587917327881,1.0,1.0,0.0,1.0,-3.5622646808624268,3.5622544288635254,1.020933450490702e-05,2.753871440887451,0.1847369521856308,0.1847369521856308,0.0,281.0079650878906,270.0,5970.255859375,-0.0,4296.08544921875,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119705021381378,1.0,0.0,0.0,0.2864831387996673,0.4904017150402069,6.189385004518044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3338623046875,0.0,20.31037330627441,1895.4371337890625,0.0,135.3549041748047,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747069358825684,0.2699046432971954,0.2498782575130462,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.8467488884925842,0.546425998210907,0.5230441093444824,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972716748714447,0.8178289532661438,0.5729807615280151,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569005489349365,0.3855074346065521,0.3718336522579193,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747356653213501,0.2700067460536957,1.24834406375885,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099587917327881,1.0,1.0,0.0,1.0,-3.5622646808624268,3.5622544288635254,1.020933450490702e-05,2.753871440887451,0.1847369521856308,0.1847369521856308,0.0,281.0079650878906,270.0,5970.255859375,-0.0,4296.08544921875,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119705021381378,1.0,0.0,0.0,0.2864831387996673,0.4904017150402069,6.189385004518044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3338623046875,0.0,20.31037330627441,1895.4371337890625,0.0,135.3549041748047,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746521592140198,0.2691836655139923,0.2492031753063202,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788024902344,0.846885621547699,0.5453574657440186,0.5220144987106323,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.973691701889038,0.8184263706207275,0.5733749866485596,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571249008178711,0.3849188685417175,0.3712513148784637,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.67479407787323,0.2694164216518402,1.2455629110336304,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.708408534526825,1.0,1.0,0.0,1.0,-3.55664587020874,3.556635856628418,1.017725207930198e-05,2.749562978744507,0.1773950904607772,0.1773950904607772,0.0,279.771728515625,270.0,5821.41845703125,-0.0,4273.5986328125,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059906363487243,1.0,0.0,0.0,0.2784931659698486,0.4902435541152954,5.962780935675482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3006591796875,0.0,20.25946998596192,1895.4371337890625,0.0,125.80807495117188,0.2418196350336074,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754116415977478,0.2684592008590698,0.248467668890953,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.8479796648025513,0.5442776679992676,0.5209153890609741,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757404327392578,0.8190005421638489,0.5737100839614868,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582111358642578,0.3843198716640472,0.3705999255180359,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756645441055298,0.2688179612159729,1.242462158203125,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062484622001648,1.0,1.0,0.0,1.0,-3.5503296852111816,3.5503194332122803,1.0141136954189278e-05,2.744680404663086,0.1698214709758758,0.1698214709758758,0.0,277.08233642578125,258.0,5672.22314453125,-0.0,4240.51904296875,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999129295349121,1.0,0.0,0.0,0.2704792022705078,0.4900916814804077,5.7421001287139015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1435546875,0.0,20.20932006835937,1895.4371337890625,0.0,115.9577865600586,0.241575002670288,1.0,0.0,3.0,1.0,0.0
