time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784082055091858,0.2670028209686279,0.2469008564949035,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69793701171875,0.8519108295440674,0.542087972164154,0.5185949802398682,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981577217578888,0.8200812339782715,0.5742650032043457,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619573473930359,0.3830952644348144,0.3691778182983398,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784265518188,0.2676038146018982,1.2357319593429563,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006317973136902,1.0,1.0,0.0,1.0,-3.536515474319458,3.536505460739136,1.0062339242722372e-05,2.7339885234832764,0.1539841145277023,0.1539841145277023,0.0,269.2806701660156,246.0,5374.48486328125,-0.0,4156.95361328125,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592427253723,1.0,0.0,0.0,0.2544426620006561,0.4898248314857483,5.3180460035662244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5057373046875,0.0,20.112165451049805,1895.4371337890625,0.0,89.24736785888672,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784082055091858,0.2670028209686279,0.2469008564949035,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69793701171875,0.8519108295440674,0.542087972164154,0.5185949802398682,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981577217578888,0.8200812339782715,0.5742650032043457,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619573473930359,0.3830952644348144,0.3691778182983398,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784265518188,0.2676038146018982,1.2357319593429563,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006317973136902,1.0,1.0,0.0,1.0,-3.536515474319458,3.536505460739136,1.0062339242722372e-05,2.7339885234832764,0.1539841145277023,0.1539841145277023,0.0,269.2806701660156,246.0,5374.48486328125,-0.0,4156.95361328125,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592427253723,1.0,0.0,0.0,0.2544426620006561,0.4898248314857483,5.3180460035662244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5057373046875,0.0,20.112165451049805,1895.4371337890625,0.0,89.24736785888672,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.681449294090271,0.2659414112567901,0.2457166761159896,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8558027148246765,0.540479838848114,0.5168473124504089,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866191148757936,0.8208025097846985,0.5745906829833984,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656142115592957,0.382187157869339,0.3680815696716308,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820759773254395,0.2667126059532165,1.2305822372436523,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.695884108543396,1.0,1.0,0.0,1.0,-3.5258677005767822,3.52585768699646,1.0001798727898858e-05,2.72574234008789,0.1419692188501358,0.1419692188501358,0.0,262.4063720703125,246.0,5160.87890625,-0.0,4087.773193359375,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429016828536987,0.4896678924560547,5.025535987357443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.234375,0.0,20.04502487182617,1895.4371337890625,0.0,87.29220581054688,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827735900878906,0.265529602766037,0.2452518045902252,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093811035156,0.8574904799461365,0.5398539900779724,0.5161616206169128,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886620044708252,0.8210659623146057,0.5747015476226807,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671926021575928,0.3818314671516418,0.3676473200321197,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834608912467957,0.2663657069206238,1.2285515069961548,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693950355052948,1.0,1.0,0.0,1.0,-3.5216519832611084,3.521641969680786,9.977878107747529e-06,2.722476959228516,0.1372110545635223,0.1372110545635223,0.0,259.5817565917969,234.0,5079.08251953125,-0.0,4059.872314453125,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384746521711349,0.4896159470081329,4.915831741669763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3370361328125,0.0,20.0199031829834,1895.4371337890625,0.0,86.92608642578125,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881175637245178,0.264029324054718,0.2435452938079834,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.8643039464950562,0.5375685095787048,0.5136443376541138,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148666381836,0.8219462633132935,0.5750402212142944,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735335826873779,0.380521148443222,0.3660374879837036,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890251636505127,0.2650974988937378,1.221066951751709,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866527199745178,1.0,1.0,0.0,1.0,-3.5060393810272217,3.5060296058654785,9.88953706837492e-06,2.710382461547852,0.1194833740592002,0.1194833740592002,0.0,248.90147399902344,222.0,4787.57080078125,-0.0,3955.775390625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547652721405,1.0,0.0,0.0,0.2226682752370834,0.4894763231277466,4.534256081711874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7681884765625,0.0,19.933311462402344,1895.4371337890625,0.0,81.20459747314453,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881175637245178,0.264029324054718,0.2435452938079834,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.8643039464950562,0.5375685095787048,0.5136443376541138,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148666381836,0.8219462633132935,0.5750402212142944,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735335826873779,0.380521148443222,0.3660374879837036,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890251636505127,0.2650974988937378,1.221066951751709,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866527199745178,1.0,1.0,0.0,1.0,-3.5060393810272217,3.5060296058654785,9.88953706837492e-06,2.710382461547852,0.1194833740592002,0.1194833740592002,0.0,248.90147399902344,222.0,4787.57080078125,-0.0,3955.775390625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547652721405,1.0,0.0,0.0,0.2226682752370834,0.4894763231277466,4.534256081711874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7681884765625,0.0,19.933311462402344,1895.4371337890625,0.0,81.20459747314453,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931155920028687,0.262462854385376,0.2418342232704162,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.8708001375198364,0.5351947546005249,0.5111020803451538,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230915665626526,0.5684594511985779,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795674204826355,0.3791236877441406,0.3644047975540161,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942469477653503,0.2637652158737182,1.2135595083236694,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785126328468323,1.0,1.0,0.0,1.0,-3.482034683227539,3.482024908065796,9.755208338901866e-06,2.6920573711395264,0.1007659658789634,0.1007659658789634,0.0,238.88595581054688,210.0,4499.15283203125,-0.0,3835.486328125,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121540546417,1.0,0.0,0.0,0.2071051895618438,0.4894057810306549,4.172222567433437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.66064453125,0.0,19.85267639160156,1895.4371337890625,0.0,72.22010040283203,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931155920028687,0.262462854385376,0.2418342232704162,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.8708001375198364,0.5351947546005249,0.5111020803451538,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230915665626526,0.5684594511985779,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795674204826355,0.3791236877441406,0.3644047975540161,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942469477653503,0.2637652158737182,1.2135595083236694,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785126328468323,1.0,1.0,0.0,1.0,-3.482034683227539,3.482024908065796,9.755208338901866e-06,2.6920573711395264,0.1007659658789634,0.1007659658789634,0.0,238.88595581054688,210.0,4499.15283203125,-0.0,3835.486328125,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121540546417,1.0,0.0,0.0,0.2071051895618438,0.4894057810306549,4.172222567433437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.66064453125,0.0,19.85267639160156,1895.4371337890625,0.0,72.22010040283203,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953721642494202,0.2616408765316009,0.240960344672203,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301025390625,0.8738012909889221,0.5339602828025818,0.5098047256469727,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243218660354614,0.5612555146217346,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823464870452881,0.3783732056617737,0.3635594546794891,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966209411621094,0.2630678713321686,1.2097365856170654,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739374995231628,1.0,1.0,0.0,1.0,-3.4651436805725098,3.4651339054107666,9.660690921009518e-06,2.678960084915161,0.0910055711865425,0.0910055711865425,0.0,234.1121368408203,210.0,4355.89599609375,-0.0,3765.225830078125,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994231343269348,0.4893884360790252,3.997900677177313e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6182861328125,0.0,19.814298629760746,1895.4371337890625,0.0,67.74565124511719,0.2395489066839218,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978423595428467,0.2608036994934082,0.2400634288787841,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8770895004272461,0.5327032208442688,0.5084766149520874,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259146809577942,0.5536145567893982,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853711247444153,0.3775947988033294,0.3626790046691894,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992157101631165,0.262362539768219,1.205829381942749,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691408753395081,1.0,1.0,0.0,1.0,-3.447519302368164,3.447509765625,9.562621926306749e-06,2.665316581726074,0.0809800252318382,0.0809800252318382,0.0,229.1233825683593,198.0,4214.62890625,-0.0,3692.531494140625,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675460815429,1.0,0.0,0.0,0.1918240785598755,0.4893909394741058,3.828032113517565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9703369140625,0.0,19.77751350402832,1895.4371337890625,0.0,63.38859939575195,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033707499504089,0.2590925097465515,0.2382192015647888,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340087890625,0.8844713568687439,0.5301312804222107,0.5057477951049805,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298519849777222,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921016216278076,0.3759653568267822,0.3608309030532837,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.2609347999095917,1.1978542804718018,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590300798416138,1.0,1.0,0.0,1.0,-3.410529375076294,3.410520076751709,9.358393072034232e-06,2.636671781539917,0.0601478405296802,0.0601478405296802,0.0,218.6824951171875,186.0,3937.9521484375,-0.0,3542.323974609375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322662353515,1.0,0.0,0.0,0.176937073469162,0.4894637763500213,3.501969159103168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3253173828125,0.0,19.709192276000977,1895.4371337890625,0.0,54.895606994628906,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033707499504089,0.2590925097465515,0.2382192015647888,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340087890625,0.8844713568687439,0.5301312804222107,0.5057477951049805,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298519849777222,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921016216278076,0.3759653568267822,0.3608309030532837,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050139904022217,0.2609347999095917,1.1978542804718018,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590300798416138,1.0,1.0,0.0,1.0,-3.410529375076294,3.410520076751709,9.358393072034232e-06,2.636671781539917,0.0601478405296802,0.0601478405296802,0.0,218.6824951171875,186.0,3937.9521484375,-0.0,3542.323974609375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322662353515,1.0,0.0,0.0,0.176937073469162,0.4894637763500213,3.501969159103168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3253173828125,0.0,19.709192276000977,1895.4371337890625,0.0,54.895606994628906,0.2389604300260543,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091027498245239,0.2574803531169891,0.2364755868911743,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7352905273437,0.8921775817871094,0.5277044177055359,0.503166139125824,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341619968414307,0.5211466550827026,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.799058198928833,0.374390184879303,0.3590442538261413,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109809517860413,0.2596050202846527,1.1903820037841797,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492390036582947,1.0,1.0,0.0,1.0,-3.374818563461304,3.374809503555298,9.163299182546323e-06,2.6090097427368164,0.0400583148002624,0.0400583148002624,0.0,208.70819091796875,186.0,3690.48095703125,-0.0,3400.716796875,1.0,283.1499938964844,288.3799743652344,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956320762634,1.0,0.0,0.0,0.1636656075716018,0.4896083474159241,3.2179723330472143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.309814453125,0.0,19.65262031555176,1895.4371337890625,0.0,47.26972198486328,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096238136291504,0.2573386132717132,0.2363221794366836,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7353515625,0.8928883075714111,0.5274908542633057,0.5029388666152954,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345635533332825,0.5197043418884277,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.799696683883667,0.3742500245571136,0.3588854670524597,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159034729004,0.2594887316226959,1.1897274255752563,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483690738677979,1.0,1.0,0.0,1.0,-3.371648073196411,3.3716390132904053,9.146076990873551e-06,2.606553792953491,0.0382700450718402,0.0382700450718402,0.0,207.8295745849609,189.0,3669.297119140625,-0.0,3388.316162109375,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786281585693,1.0,0.0,0.0,0.1625331938266754,0.4896244406700134,3.194004616347001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.293212890625,0.0,19.64798927307129,1895.4371337890625,0.0,46.61530303955078,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.712077260017395,0.2555699944496155,0.2345744967460632,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.8966516256332397,0.5248194932937622,0.5002670288085938,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391610383987427,0.510652482509613,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031228184700012,0.3724868595600128,0.3570621311664581,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307162284851,0.2580512464046478,1.1824532747268677,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422120928764343,1.0,1.0,0.0,1.0,-3.3444838523864746,3.3444747924804688,8.998494195111562e-06,2.58524489402771,0.0153952576220035,0.0153952576220035,0.0,202.02574157714844,192.0,3411.785888671875,-0.0,3292.805419921875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487096399068832,0.4898818433284759,2.9044890936802403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.37353515625,0.0,19.59443092346192,1895.4371337890625,0.0,38.573509216308594,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.712077260017395,0.2555699944496155,0.2345744967460632,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.8966516256332397,0.5248194932937622,0.5002670288085938,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391610383987427,0.510652482509613,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031228184700012,0.3724868595600128,0.3570621311664581,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307162284851,0.2580512464046478,1.1824532747268677,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422120928764343,1.0,1.0,0.0,1.0,-3.3444838523864746,3.3444747924804688,8.998494195111562e-06,2.58524489402771,0.0153952576220035,0.0153952576220035,0.0,202.02574157714844,192.0,3411.785888671875,-0.0,3292.805419921875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487096399068832,0.4898818433284759,2.9044890936802403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.37353515625,0.0,19.59443092346192,1895.4371337890625,0.0,38.573509216308594,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121831178665161,0.2542313039302826,0.2330734580755233,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950866699219,0.8973135948181152,0.522741436958313,0.4979138970375061,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435911536216736,0.5071600675582886,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037853837013245,0.3711315393447876,0.3554756045341491,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968079566956,0.256913959980011,1.1762018203735352,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.01275634765625,1.0,0.6386531591415405,1.0,1.0,0.0,1.0,-3.326210021972656,3.326201200485229,8.899955901142675e-06,2.570936679840088,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46209716796875,195.0,2064.181640625,-0.0,3236.95068359375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746554315090179,1.0,0.0,0.0,0.0001624009601073,0.4280124604701996,3.079603412559085e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.17753601074219,0.0,16.814687728881836,1895.4371337890625,0.0,1.7975653409957886,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121831178665161,0.2542313039302826,0.2330734580755233,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9950866699219,0.8973135948181152,0.522741436958313,0.4979138970375061,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435911536216736,0.5071600675582886,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037853837013245,0.3711315393447876,0.3554756045341491,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968079566956,0.256913959980011,1.1762018203735352,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.01275634765625,1.0,0.6386531591415405,1.0,1.0,0.0,1.0,-3.326210021972656,3.326201200485229,8.899955901142675e-06,2.570936679840088,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46209716796875,195.0,2064.181640625,-0.0,3236.95068359375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746554315090179,1.0,0.0,0.0,0.0001624009601073,0.4280124604701996,3.079603412559085e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.17753601074219,0.0,16.814687728881836,1895.4371337890625,0.0,1.7975653409957886,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.712746262550354,0.2543485760688782,0.2329098731279373,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20050048828125,0.8980427980422974,0.522758960723877,0.4975639581680298,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,0.8470607399940491,0.5056070685386658,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044933676719666,0.3712590634822845,0.3553003072738647,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151282429695129,0.2569608390331268,1.1752699613571167,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.6377303004264832,1.0,1.0,0.0,1.0,-3.322383403778076,3.3223743438720703,8.87915666680783e-06,2.567850112915039,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144805908203,195.0,1358.152587890625,-0.0,3223.00048828125,1.0,283.1494445800781,288.50994873046875,288.7922668457031,288.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,18152.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518393099308014,1.0,0.0,0.0,1.6239422620856203e-05,0.4568162262439728,3.0794756935431655e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.341037780046463,0.0,17.693359375,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136214375495911,0.2546593844890594,0.2330885529518127,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.8990283608436584,0.5230368375778198,0.4976937770843506,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507655262947083,0.5041274428367615,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054697513580322,0.3716279566287994,0.3555196225643158,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159349918365479,0.2572363018989563,1.1759023666381836,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373379826545715,1.0,1.0,0.0067709041759371,1.0,-3.321993112564087,3.3219735622406006,1.9404065824346617e-05,2.567464590072632,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605438232422,198.0,884.6530151367188,-0.0,3217.85693359375,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154807150363922,1.0,0.0,0.0,1.5986155631253496e-05,0.472130686044693,3.031448518858032e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276855617761612,0.0,18.187963485717773,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144869565963745,0.2550213932991028,0.2334987521171569,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504699707031,0.8998253345489502,0.5232514142990112,0.49801966547966,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573391437530518,0.5031586289405823,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641356468201,0.3722025156021118,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168706655502319,0.2577841281890869,1.178399682044983,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376835107803345,1.0,1.0,0.0203127115964889,1.0,-3.3254408836364746,3.3253469467163086,9.417022374691442e-05,2.570030212402344,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4328765869141,201.0,353.7096862792969,-0.0,3223.72265625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083570122718811,1.0,0.0,0.0,1.591748332430143e-05,0.4889061748981476,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286034137010574,0.0,18.81431198120117,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144869565963745,0.2550213932991028,0.2334987521171569,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504699707031,0.8998253345489502,0.5232514142990112,0.49801966547966,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573391437530518,0.5031586289405823,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641356468201,0.3722025156021118,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168706655502319,0.2577841281890869,1.178399682044983,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376835107803345,1.0,1.0,0.0203127115964889,1.0,-3.3254408836364746,3.3253469467163086,9.417022374691442e-05,2.570030212402344,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4328765869141,201.0,353.7096862792969,-0.0,3223.72265625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083570122718811,1.0,0.0,0.0,1.591748332430143e-05,0.4889061748981476,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286034137010574,0.0,18.81431198120117,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133311033248901,0.2546663284301758,0.2333935052156448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.47369384765625,0.8981953263282776,0.5225217938423157,0.4976139366626739,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620913028717041,0.5054080486297607,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053189516067505,0.3720674514770508,0.3562274873256683,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623073577881,0.2578447163105011,1.1795368194580078,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388587355613708,1.0,1.0,0.0338545218110084,1.0,-3.3290247917175293,3.328622579574585,0.0004021490458399,2.5725362300872803,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058563232422,204.0,115.84854888916016,-0.0,3238.99169921875,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958304166793823,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081488847732,0.0,19.123186111450195,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133311033248901,0.2546663284301758,0.2333935052156448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.47369384765625,0.8981953263282776,0.5225217938423157,0.4976139366626739,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620913028717041,0.5054080486297607,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053189516067505,0.3720674514770508,0.3562274873256683,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623073577881,0.2578447163105011,1.1795368194580078,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388587355613708,1.0,1.0,0.0338545218110084,1.0,-3.3290247917175293,3.328622579574585,0.0004021490458399,2.5725362300872803,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7058563232422,204.0,115.84854888916016,-0.0,3238.99169921875,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958304166793823,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081488847732,0.0,19.123186111450195,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103865146636963,0.2536640465259552,0.2327146679162979,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47222900390625,0.8945633769035339,0.5209618210792542,0.4964162707328796,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651569485664368,0.5101723074913025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023150563240051,0.3712229132652282,0.3556795418262481,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136113047599792,0.2573109865188598,1.1782360076904297,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402997970581055,1.0,1.0,0.0812618881464004,1.0,-3.33027720451355,3.3087973594665527,0.0214799754321575,2.552595376968384,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57066345214844,-0.0,3255.337646484375,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207979440689,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103865146636963,0.2536640465259552,0.2327146679162979,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47222900390625,0.8945633769035339,0.5209618210792542,0.4964162707328796,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651569485664368,0.5101723074913025,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023150563240051,0.3712229132652282,0.3556795418262481,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136113047599792,0.2573109865188598,1.1782360076904297,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6402997970581055,1.0,1.0,0.0812618881464004,1.0,-3.33027720451355,3.3087973594665527,0.0214799754321575,2.552595376968384,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57066345214844,-0.0,3255.337646484375,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207979440689,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066689133644104,0.2528222799301147,0.2319092154502868,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.890184223651886,0.519667387008667,0.4950789213180542,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682225942611694,0.5161241292953491,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985605597496033,0.3704818189144134,0.3549387753009796,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103450894355774,0.2567464709281921,1.175818920135498,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417696475982666,1.0,1.0,0.128669261932373,1.0,-3.331052780151367,3.103628158569336,0.2274247109889984,2.3482003211975098,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6432800292969,-0.0,3271.58837890625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553970813751,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066689133644104,0.2528222799301147,0.2319092154502868,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.890184223651886,0.519667387008667,0.4950789213180542,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682225942611694,0.5161241292953491,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985605597496033,0.3704818189144134,0.3549387753009796,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103450894355774,0.2567464709281921,1.175818920135498,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417696475982666,1.0,1.0,0.128669261932373,1.0,-3.331052780151367,3.103628158569336,0.2274247109889984,2.3482003211975098,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716033935547,210.0,317.6432800292969,-0.0,3271.58837890625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553970813751,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056972980499268,0.2531442642211914,0.2319565713405609,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9843444824219,0.888918399810791,0.5200293064117432,0.4950617849826813,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711757659912109,0.5182528495788574,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975091934204102,0.3708642721176147,0.3550368845462799,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094027400016785,0.257011353969574,1.176120400428772,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426512598991394,1.0,1.0,0.1523729413747787,1.0,-3.334117889404297,2.953320980072021,0.3807967901229858,2.1977293491363525,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579071044922,210.0,523.4888305664062,-0.0,3283.491943359375,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310439556837082,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058390378952026,0.253975361585617,0.2325078397989273,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2130126953125,0.8888101577758789,0.5211113691329956,0.4957791566848755,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751240372657776,0.5191882252693176,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.797519862651825,0.3718001544475555,0.355691522359848,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094453573226929,0.2577279806137085,1.1784478425979614,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.22491455078125,1.0,0.6437837481498718,1.0,1.0,0.1740601509809494,1.0,-3.3403444290161133,2.877217054367065,0.4631274342536926,2.120426177978516,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74024963378903,213.0,543.1790771484375,-0.0,3300.87255859375,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347846239805221,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070598602294922,0.2558489143848419,0.2341620028018951,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5090026855469,0.8895677924156189,0.5236455202102661,0.4980944991111755,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833824396133423,0.5203179121017456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984764575958252,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105398774147034,0.259583830833435,1.186325192451477,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467189788818359,1.0,1.0,0.2174345552921295,1.0,-3.3583731651306152,2.765660524368286,0.5927125811576843,2.0052473545074463,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4475402832031,-0.0,3348.379150390625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779953002929,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
