time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070598602294922,0.2558489143848419,0.2341620028018951,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5090026855469,0.8895677924156189,0.5236455202102661,0.4980944991111755,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833824396133423,0.5203179121017456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984764575958252,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105398774147034,0.259583830833435,1.186325192451477,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467189788818359,1.0,1.0,0.2174345552921295,1.0,-3.3583731651306152,2.765660524368286,0.5927125811576843,2.0052473545074463,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4475402832031,-0.0,3348.379150390625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779953002929,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081579566001892,0.257880687713623,0.2359617203474044,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80975341796875,0.8901335000991821,0.5263999104499817,0.5006353855133057,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918323516845703,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007302284241,0.3764228224754333,0.3599530756473541,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617339491844177,1.1957435607910156,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502764821052551,1.0,1.0,0.2608089447021484,1.0,-3.3796348571777344,2.64605712890625,0.7335776686668396,1.8813283443450928,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6101379394531,-0.0,3406.2783203125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634239673614,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081579566001892,0.257880687713623,0.2359617203474044,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80975341796875,0.8901335000991821,0.5263999104499817,0.5006353855133057,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918323516845703,0.5220034718513489,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007302284241,0.3764228224754333,0.3599530756473541,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617339491844177,1.1957435607910156,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502764821052551,1.0,1.0,0.2608089447021484,1.0,-3.3796348571777344,2.64605712890625,0.7335776686668396,1.8813283443450928,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6101379394531,-0.0,3406.2783203125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634239673614,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091183066368103,0.2598127424716949,0.2378249019384384,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.8905266523361206,0.5290494561195374,0.5032810568809509,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999824523925781,0.5240869522094727,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809980392456,0.3787672221660614,0.3622873723506927,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127499580383301,0.2639293670654297,1.2059755325317385,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542983055114746,1.0,1.0,0.270931214094162,1.0,-3.4026756286621094,2.626579761505127,0.776095986366272,1.8568143844604488,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127899169922,222.0,261.4798583984375,-0.0,3471.81640625,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091183066368103,0.2598127424716949,0.2378249019384384,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.8905266523361206,0.5290494561195374,0.5032810568809509,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999824523925781,0.5240869522094727,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809980392456,0.3787672221660614,0.3622873723506927,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127499580383301,0.2639293670654297,1.2059755325317385,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542983055114746,1.0,1.0,0.270931214094162,1.0,-3.4026756286621094,2.626579761505127,0.776095986366272,1.8568143844604488,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127899169922,222.0,261.4798583984375,-0.0,3471.81640625,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086732983589172,0.2609885632991791,0.2391108870506286,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.8894678354263306,0.5307512283325195,0.505160391330719,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066788554191588,0.5278720855712891,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993338704109192,0.3803769052028656,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.712687611579895,0.2655866742134094,1.2143666744232178,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583850383758545,1.0,1.0,0.2810534536838531,1.0,-3.423243284225464,2.608266830444336,0.8149764537811279,1.8340752124786377,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.0063018798828,-0.0,3536.8642578125,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694263935089,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086732983589172,0.2609885632991791,0.2391108870506286,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.8894678354263306,0.5307512283325195,0.505160391330719,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066788554191588,0.5278720855712891,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993338704109192,0.3803769052028656,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.712687611579895,0.2655866742134094,1.2143666744232178,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583850383758545,1.0,1.0,0.2810534536838531,1.0,-3.423243284225464,2.608266830444336,0.8149764537811279,1.8340752124786377,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.0063018798828,-0.0,3536.8642578125,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694263935089,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080109119415283,0.2613651156425476,0.2395492792129516,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.888499915599823,0.5313341617584229,0.5058303475379944,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.909619688987732,0.5302540063858032,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985959649085999,0.3809578120708465,0.3647030591964721,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122724652290344,0.2662248611450195,1.217721462249756,291.0948181152344,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603667736053467,1.0,1.0,0.2861145734786987,1.0,-3.4322705268859863,2.5980770587921143,0.8341934680938721,1.821952223777771,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112335205078,225.0,133.0033721923828,-0.0,3567.84423828125,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526578426361,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071694135665894,0.2616353631019592,0.2398930341005325,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11431884765625,0.8873539566993713,0.531767725944519,0.5063642263412476,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123266935348512,0.5328174233436584,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976821660995483,0.3814100325107574,0.3652453422546386,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116798162460327,0.2667466104030609,1.2205803394317627,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622889041900635,1.0,1.0,0.2869277894496918,1.0,-3.440501928329468,2.600282430648804,0.8402196168899536,1.8223559856414795,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0205535888672,228.0,91.47488403320312,-0.0,3597.579833984375,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153441920876503,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048328518867493,0.2617354691028595,0.2402265071868896,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.884419322013855,0.5320510268211365,0.5069279074668884,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168328046798706,0.5386014580726624,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952243089675903,0.3818230926990509,0.3659053146839142,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433375358582,0.2673500180244446,1.2245014905929563,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658703684806824,1.0,1.0,0.2885542213916778,1.0,-3.454052925109864,2.604411363601685,0.8496416211128235,1.8235520124435425,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67779541015625,231.0,30.16707229614257,-0.0,3651.787353515625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700393676757,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048328518867493,0.2617354691028595,0.2402265071868896,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.884419322013855,0.5320510268211365,0.5069279074668884,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168328046798706,0.5386014580726624,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952243089675903,0.3818230926990509,0.3659053146839142,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433375358582,0.2673500180244446,1.2245014905929563,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658703684806824,1.0,1.0,0.2885542213916778,1.0,-3.454052925109864,2.604411363601685,0.8496416211128235,1.8235520124435425,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67779541015625,231.0,30.16707229614257,-0.0,3651.787353515625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700393676757,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017777562141418,0.2613535821437835,0.2401123791933059,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.8808311820030212,0.5317213535308838,0.5068833231925964,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203658103942872,0.5450102686882019,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921015024185181,0.3816985487937927,0.366039365530014,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398066520691,0.2674397826194763,1.2260847091674805,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690303087234497,1.0,1.0,0.2901806533336639,1.0,-3.463640689849853,2.6057443618774414,0.8578962087631226,1.8228338956832888,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9235817790031432,-0.0,3697.796875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819965362548,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017777562141418,0.2613535821437835,0.2401123791933059,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.8808311820030212,0.5317213535308838,0.5068833231925964,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203658103942872,0.5450102686882019,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921015024185181,0.3816985487937927,0.366039365530014,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398066520691,0.2674397826194763,1.2260847091674805,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690303087234497,1.0,1.0,0.2901806533336639,1.0,-3.463640689849853,2.6057443618774414,0.8578962087631226,1.8228338956832888,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9235817790031432,-0.0,3697.796875,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819965362548,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982882618904114,0.2606035470962524,0.2396548092365265,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.8769131898880005,0.5309479832649231,0.5063979625701904,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231354594230652,0.5516782999038696,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.788604736328125,0.3811633884906769,0.365770548582077,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041552662849426,0.2671195268630981,1.225766658782959,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717643141746521,1.0,1.0,0.2913276851177215,1.0,-3.46982479095459,2.6062159538269043,0.8636090755462646,1.82200300693512,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563536643981934,-0.0,3735.83642578125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785127162933,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982882618904114,0.2606035470962524,0.2396548092365265,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.8769131898880005,0.5309479832649231,0.5063979625701904,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231354594230652,0.5516782999038696,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.788604736328125,0.3811633884906769,0.365770548582077,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041552662849426,0.2671195268630981,1.225766658782959,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717643141746521,1.0,1.0,0.2913276851177215,1.0,-3.46982479095459,2.6062159538269043,0.8636090755462646,1.82200300693512,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563536643981934,-0.0,3735.83642578125,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785127162933,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945130228996277,0.2595499753952026,0.2389139086008072,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.8728294968605042,0.5298214554786682,0.5055645704269409,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252304434776306,0.5584259629249573,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.784881591796875,0.3802830278873443,0.3651653528213501,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514834403992,0.266459196805954,1.2238634824752808,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740916967391968,1.0,1.0,0.2924747467041015,1.0,-3.4730336666107178,2.604656457901001,0.8683773875236511,1.81980049610138,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61556053161621,-0.0,3766.362548828125,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945130228996277,0.2595499753952026,0.2389139086008072,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07598876953125,0.8728294968605042,0.5298214554786682,0.5055645704269409,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252304434776306,0.5584259629249573,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.784881591796875,0.3802830278873443,0.3651653528213501,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514834403992,0.266459196805954,1.2238634824752808,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740916967391968,1.0,1.0,0.2924747467041015,1.0,-3.4730336666107178,2.604656457901001,0.8683773875236511,1.81980049610138,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61556053161621,-0.0,3766.362548828125,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925524473190308,0.2589282095432281,0.2384543418884277,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655822753906,0.8707597851753235,0.5291495323181152,0.5050406455993652,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260534644126892,0.5617952942848206,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829668521881104,0.379732221364975,0.3647544085979461,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989648938179016,0.2660221457481384,1.222411036491394,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751158237457275,1.0,1.0,0.2930482625961303,1.0,-3.473663806915283,2.603196382522583,0.8704672455787659,1.818234920501709,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.839025497436523,-0.0,3779.0546875,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666310787201,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905578970909119,0.2582570314407348,0.2379460781812667,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580139160156,0.868683397769928,0.5284219980239868,0.5044587850570679,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.926754891872406,0.5651548504829407,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810296416282654,0.3791227638721466,0.3642832934856415,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971369385719299,0.2655280530452728,1.2206830978393557,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760584115982056,1.0,1.0,0.2946142554283142,1.0,-3.47374963760376,2.5982887744903564,0.8754607439041138,1.813352346420288,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.127979278564453,-0.0,3790.256591796875,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865490674972534,0.2568154633045196,0.2368232756853103,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.8645893335342407,0.5268632769584656,0.5031753778457642,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717528462409973,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771641612052917,0.3777801692485809,0.3632048070430755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.693432629108429,0.2644124925136566,1.2165725231170654,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777225136756897,1.0,1.0,0.2977462708950043,1.0,-3.472551822662353,2.5871024131774902,0.8854494690895081,1.802513003349304,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547492980957031,-0.0,3808.67822265625,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865490674972534,0.2568154633045196,0.2368232756853103,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.8645893335342407,0.5268632769584656,0.5031753778457642,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717528462409973,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771641612052917,0.3777801692485809,0.3632048070430755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.693432629108429,0.2644124925136566,1.2165725231170654,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777225136756897,1.0,1.0,0.2977462708950043,1.0,-3.472551822662353,2.5871024131774902,0.8854494690895081,1.802513003349304,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547492980957031,-0.0,3808.67822265625,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825498938560486,0.2552556991577148,0.2355905324220657,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424194335937,0.8605950474739075,0.5251781940460205,0.5017704963684082,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773204803468,0.5781841278076172,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733418345451355,0.3762930631637573,0.3619848191738128,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897066831588745,0.2631553113460541,1.2117905616760254,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791449189186096,1.0,1.0,0.3008782863616943,1.0,-3.4698972702026367,2.574913740158081,0.8949832916259766,1.7909936904907229,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695927619934082,-0.0,3822.762939453125,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825498938560486,0.2552556991577148,0.2355905324220657,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424194335937,0.8605950474739075,0.5251781940460205,0.5017704963684082,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773204803468,0.5781841278076172,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733418345451355,0.3762930631637573,0.3619848191738128,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897066831588745,0.2631553113460541,1.2117905616760254,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791449189186096,1.0,1.0,0.3008782863616943,1.0,-3.4698972702026367,2.574913740158081,0.8949832916259766,1.7909936904907229,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695927619934082,-0.0,3822.762939453125,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785581111907959,0.2535966634750366,0.2342610508203506,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04180908203125,0.8566820621490479,0.5233839750289917,0.5002546310424805,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929150640964508,0.5844903588294983,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695551514625549,0.3746815919876098,0.360639750957489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644651412964,0.2617819011211395,1.206447958946228,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803684234619141,1.0,1.0,0.3051706850528717,1.0,-3.466017007827759,2.558188199996948,0.9078289866447448,1.775219440460205,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360644817352295,-0.0,3833.2236328125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785581111907959,0.2535966634750366,0.2342610508203506,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04180908203125,0.8566820621490479,0.5233839750289917,0.5002546310424805,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929150640964508,0.5844903588294983,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695551514625549,0.3746815919876098,0.360639750957489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644651412964,0.2617819011211395,1.206447958946228,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803684234619141,1.0,1.0,0.3051706850528717,1.0,-3.466017007827759,2.558188199996948,0.9078289866447448,1.775219440460205,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360644817352295,-0.0,3833.2236328125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746048927307129,0.2518623769283294,0.2328599691390991,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445861816406,0.8528670072555542,0.5215069055557251,0.498657077550888,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293416738510132,0.5906633138656616,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658258080482483,0.3729694187641144,0.3591954112052917,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822368502616882,0.2603183388710022,1.2006741762161257,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814298033714294,1.0,1.0,0.3094631135463714,1.0,-3.461153984069824,2.540693998336792,0.9204601049423218,1.7588932514190674,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514337539672852,-0.0,3840.72314453125,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746048927307129,0.2518623769283294,0.2328599691390991,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445861816406,0.8528670072555542,0.5215069055557251,0.498657077550888,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293416738510132,0.5906633138656616,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658258080482483,0.3729694187641144,0.3591954112052917,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822368502616882,0.2603183388710022,1.2006741762161257,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814298033714294,1.0,1.0,0.3094631135463714,1.0,-3.461153984069824,2.540693998336792,0.9204601049423218,1.7588932514190674,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514337539672852,-0.0,3840.72314453125,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739144921302795,0.2509548962116241,0.2320562452077865,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04656982421875,0.8525156378746033,0.5205226540565491,0.4977463781833648,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294381737709044,0.5903345346450806,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653711438179016,0.3720629513263702,0.3583561480045318,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816800832748413,0.259542316198349,1.1972545385360718,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.679918646812439,1.0,1.0,0.3116092979907989,1.0,-3.4535903930664062,2.528427124023437,0.9251634478569032,1.7485504150390625,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863757371902466,-0.0,3818.7880859375,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547870397567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739546656608582,0.2500281631946563,0.2311860620975494,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0483093261719,0.8530531525611877,0.5195120573043823,0.4967609643936157,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297571182250975,0.5880215167999268,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657189965248108,0.3711278438568115,0.3574392199516296,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818686127662659,0.2587448358535766,1.193490982055664,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.677571177482605,1.0,1.0,0.3137169778347015,1.0,-3.4429526329040527,2.514226198196411,0.9287264347076416,1.736833572387695,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440910816192627,-0.0,3781.779052734375,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675489604473114,0.2481344789266586,0.2293235808610916,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.8559030294418335,0.5174233317375183,0.4946386516094208,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058704853058,0.5795398950576782,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680104970932007,0.3691862225532532,0.3554488718509674,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354302406311,0.2571113109588623,1.1853480339050293,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709415316581726,1.0,1.0,0.3179323375225067,1.0,-3.415778636932373,2.481951236724853,0.9338274002075196,1.710801124572754,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.4836626052856445,-0.0,3679.8076171875,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675489604473114,0.2481344789266586,0.2293235808610916,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.8559030294418335,0.5174233317375183,0.4946386516094208,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058704853058,0.5795398950576782,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680104970932007,0.3691862225532532,0.3554488718509674,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354302406311,0.2571113109588623,1.1853480339050293,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709415316581726,1.0,1.0,0.3179323375225067,1.0,-3.415778636932373,2.481951236724853,0.9338274002075196,1.710801124572754,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.4836626052856445,-0.0,3679.8076171875,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
