time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749524474143982,0.2462191581726074,0.22754867374897,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.056884765625,0.8562763333320618,0.5152769088745117,0.4925732612609863,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326096177101136,0.5763500928878784,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680251598358154,0.3671845197677612,0.3535126447677612,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005283355713,0.2554690539836883,1.17768657207489,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673567891120911,1.0,1.0,0.3221476972103119,1.0,-3.3957631587982178,2.454732656478882,0.9410306811332704,1.6879292726516724,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.03490686416626,-0.0,3615.814453125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749524474143982,0.2462191581726074,0.22754867374897,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.056884765625,0.8562763333320618,0.5152769088745117,0.4925732612609863,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326096177101136,0.5763500928878784,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680251598358154,0.3671845197677612,0.3535126447677612,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005283355713,0.2554690539836883,1.17768657207489,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673567891120911,1.0,1.0,0.3221476972103119,1.0,-3.3957631587982178,2.454732656478882,0.9410306811332704,1.6879292726516724,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.03490686416626,-0.0,3615.814453125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728982329368591,0.2442315816879272,0.2258023470640182,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604553222656,0.8548433780670166,0.513029158115387,0.4905093610286712,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335418939590454,0.5768890380859375,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663778066635132,0.3650820851325989,0.3515776395797729,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681730329990387,0.2537662386894226,1.1702282428741455,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653426289558411,1.0,1.0,0.3259319961071014,1.0,-3.3805277347564697,2.432189702987671,0.9483379125595092,1.6688077449798584,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659479141235352,-0.0,3577.27685546875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728982329368591,0.2442315816879272,0.2258023470640182,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604553222656,0.8548433780670166,0.513029158115387,0.4905093610286712,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335418939590454,0.5768890380859375,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663778066635132,0.3650820851325989,0.3515776395797729,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681730329990387,0.2537662386894226,1.1702282428741455,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653426289558411,1.0,1.0,0.3259319961071014,1.0,-3.3805277347564697,2.432189702987671,0.9483379125595092,1.6688077449798584,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659479141235352,-0.0,3577.27685546875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698890328407288,0.2421405911445617,0.2240150570869445,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0629577636719,0.8523019552230835,0.5106483101844788,0.4883745908737182,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338106513023376,0.5796679854393005,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637000679969788,0.3628506064414978,0.3495751023292541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848208427429,0.2519619464874267,1.1625856161117554,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.6642904281616211,1.0,1.0,0.3297162652015686,1.0,-3.36755108833313,2.411299705505371,0.956251323223114,1.6508584022521973,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467808246612549,-0.0,3552.255615234375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698890328407288,0.2421405911445617,0.2240150570869445,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0629577636719,0.8523019552230835,0.5106483101844788,0.4883745908737182,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338106513023376,0.5796679854393005,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637000679969788,0.3628506064414978,0.3495751023292541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848208427429,0.2519619464874267,1.1625856161117554,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.6642904281616211,1.0,1.0,0.3297162652015686,1.0,-3.36755108833313,2.411299705505371,0.956251323223114,1.6508584022521973,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467808246612549,-0.0,3552.255615234375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681366562843323,0.2410542219877243,0.2230973094701767,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639953613281,0.8507495522499084,0.5094063878059387,0.4872718751430511,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337149858474731,0.5816300511360168,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620964050292969,0.3616840541362762,0.3485393524169922,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773542165756226,0.2510170340538025,1.1586384773254397,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.663991391658783,1.0,1.0,0.3316084146499634,1.0,-3.361487627029419,2.4011709690093994,0.9603167176246644,1.6421109437942505,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000061035156,240.0,3.987952470779419,-0.0,3542.80517578125,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510448217392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662734150886536,0.2399418354034423,0.2221622765064239,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.8490734100341797,0.508131742477417,0.4861449301242828,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334858059883118,0.5838493704795837,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603750228881836,0.3604850471019745,0.3474794924259186,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756056547164917,0.2500444054603576,1.1545978784561155,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637864112854004,1.0,1.0,0.3333317041397095,1.0,-3.3555424213409424,2.3916473388671875,0.96389502286911,1.6339434385299685,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.6589579582214355,-0.0,3534.560546875,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622782349586487,0.237628623843193,0.2202281057834625,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06353759765625,0.8454266786575317,0.5054702758789062,0.4838023781776428,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326162338256836,0.5889027118682861,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566488981246948,0.3579770028591156,0.3452724814414978,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718176603317261,0.2480056434869766,1.1461739540100098,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635703444480896,1.0,1.0,0.3367782831192016,1.0,-3.343691349029541,2.3727517127990723,0.9709396958351136,1.6177575588226318,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074579298496246,-0.0,3520.354736328125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622782349586487,0.237628623843193,0.2202281057834625,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06353759765625,0.8454266786575317,0.5054702758789062,0.4838023781776428,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326162338256836,0.5889027118682861,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566488981246948,0.3579770028591156,0.3452724814414978,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718176603317261,0.2480056434869766,1.1461739540100098,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635703444480896,1.0,1.0,0.3367782831192016,1.0,-3.343691349029541,2.3727517127990723,0.9709396958351136,1.6177575588226318,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074579298496246,-0.0,3520.354736328125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611623167991638,0.2351830154657364,0.2180036306381225,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.061767578125,0.8453467488288879,0.5026413798332214,0.4811250865459442,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931761622428894,0.5858176946640015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561224699020386,0.3553025126457214,0.3427310585975647,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065603256226,0.245823249220848,1.1362571716308594,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586686372756958,1.0,1.0,0.3402248919010162,1.0,-3.3191254138946533,2.3454794883728027,0.973645806312561,1.5962904691696167,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110813856124878,-0.0,3447.125244140625,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611623167991638,0.2351830154657364,0.2180036306381225,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.061767578125,0.8453467488288879,0.5026413798332214,0.4811250865459442,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931761622428894,0.5858176946640015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561224699020386,0.3553025126457214,0.3427310585975647,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065603256226,0.245823249220848,1.1362571716308594,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586686372756958,1.0,1.0,0.3402248919010162,1.0,-3.3191254138946533,2.3454794883728027,0.973645806312561,1.5962904691696167,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110813856124878,-0.0,3447.125244140625,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587747931480408,0.2326783537864685,0.2157782018184662,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.8437446355819702,0.4997119605541229,0.4784080684185028,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311429262161256,0.5859937071800232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541948556900024,0.3525289893150329,0.3401508629322052,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435769140720367,1.1262993812561035,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559415459632874,1.0,1.0,0.343716949224472,1.0,-3.298302173614502,2.320741653442383,0.9775604605674744,1.5761128664016724,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242318153381348,-0.0,3394.7685546875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587747931480408,0.2326783537864685,0.2157782018184662,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0594787597656,0.8437446355819702,0.4997119605541229,0.4784080684185028,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311429262161256,0.5859937071800232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541948556900024,0.3525289893150329,0.3401508629322052,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435769140720367,1.1262993812561035,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559415459632874,1.0,1.0,0.343716949224472,1.0,-3.298302173614502,2.320741653442383,0.9775604605674744,1.5761128664016724,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.1242318153381348,-0.0,3394.7685546875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554057598114014,0.2300912588834762,0.2135430127382278,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.8409523367881775,0.4966659843921661,0.4756471812725067,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299901127815248,0.5887449383735657,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511769533157349,0.3496397137641907,0.3375277519226074,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657019853591919,0.241248220205307,1.1162943840026855,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542227864265442,1.0,1.0,0.3472090363502502,1.0,-3.2804148197174072,2.298036575317383,0.9823783040046692,1.5574404001235962,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479367256164551,-0.0,3358.660888671875,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554057598114014,0.2300912588834762,0.2135430127382278,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.8409523367881775,0.4966659843921661,0.4756471812725067,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299901127815248,0.5887449383735657,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511769533157349,0.3496397137641907,0.3375277519226074,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657019853591919,0.241248220205307,1.1162943840026855,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542227864265442,1.0,1.0,0.3472090363502502,1.0,-3.2804148197174072,2.298036575317383,0.9823783040046692,1.5574404001235962,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479367256164551,-0.0,3358.660888671875,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546670794487,0.2287519425153732,0.2123310714960098,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.8407428860664368,0.4950845539569855,0.4741564095020294,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293015599250792,0.5873633027076721,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507253885269165,0.348136693239212,0.3361056447029114,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651078462600708,0.2400359064340591,1.110815405845642,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516062617301941,1.0,1.0,0.3489550650119781,1.0,-3.267219305038452,2.2839128971099854,0.983306348323822,1.5464701652526855,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.902527332305908,-0.0,3321.34765625,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544966697692871,0.2273906171321869,0.2110565751791,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.84125816822052,0.493470549583435,0.4725911617279053,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287702441215516,0.584289014339447,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509143948554993,0.3466010987758636,0.3346087634563446,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.665110170841217,0.2387986779212951,1.1050124168395996,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482772827148438,1.0,1.0,0.3508218824863434,1.0,-3.2513344287872314,2.2677390575408936,0.9835954308509828,1.5339351892471311,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.92287015914917,-0.0,3272.283935546875,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521735787391663,0.2246456146240234,0.2085944563150406,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8398328423500061,0.4901910424232483,0.4695229232311249,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277257323265076,0.583625316619873,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490739226341248,0.3434786200523376,0.33167764544487,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306243896484,0.2363000065088272,1.0938199758529663,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448014974594116,1.0,1.0,0.3545554578304291,1.0,-3.226889371871948,2.2403061389923096,0.9865831136703492,1.5118670463562012,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208115339279175,-0.0,3210.428955078125,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521735787391663,0.2246456146240234,0.2085944563150406,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528259277344,0.8398328423500061,0.4901910424232483,0.4695229232311249,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277257323265076,0.583625316619873,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490739226341248,0.3434786200523376,0.33167764544487,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306243896484,0.2363000065088272,1.0938199758529663,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448014974594116,1.0,1.0,0.3545554578304291,1.0,-3.226889371871948,2.2403061389923096,0.9865831136703492,1.5118670463562012,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208115339279175,-0.0,3210.428955078125,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487820744514465,0.221828356385231,0.2061398327350616,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508728027344,0.8370766043663025,0.486806720495224,0.4664305746555328,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.92610102891922,0.5858811140060425,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460286021232605,0.3402520716190338,0.3287229239940643,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598216891288757,0.2337293922901153,1.0826663970947266,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425269246101379,1.0,1.0,0.3582890629768371,1.0,-3.205965280532837,2.215301752090454,0.990663468837738,1.4915695190429688,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507119178771973,-0.0,3167.0126953125,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487820744514465,0.221828356385231,0.2061398327350616,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508728027344,0.8370766043663025,0.486806720495224,0.4664305746555328,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.92610102891922,0.5858811140060425,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460286021232605,0.3402520716190338,0.3287229239940643,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598216891288757,0.2337293922901153,1.0826663970947266,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425269246101379,1.0,1.0,0.3582890629768371,1.0,-3.205965280532837,2.215301752090454,0.990663468837738,1.4915695190429688,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507119178771973,-0.0,3167.0126953125,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476999521255493,0.218906745314598,0.2034477144479751,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491027832031,0.8372929692268372,0.483283668756485,0.4630587100982666,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243693351745604,0.5811663269996643,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456048130989075,0.3368953764438629,0.325492799282074,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590543985366821,0.2310473471879959,1.0703063011169434,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361334323883057,1.0,1.0,0.3622401058673858,1.0,-3.1742780208587646,2.182828187942505,0.9914498925209044,1.4664618968963623,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677743434906006,-0.0,3077.07373046875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6476999521255493,0.218906745314598,0.2034477144479751,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491027832031,0.8372929692268372,0.483283668756485,0.4630587100982666,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243693351745604,0.5811663269996643,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456048130989075,0.3368953764438629,0.325492799282074,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590543985366821,0.2310473471879959,1.0703063011169434,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361334323883057,1.0,1.0,0.3622401058673858,1.0,-3.1742780208587646,2.182828187942505,0.9914498925209044,1.4664618968963623,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677743434906006,-0.0,3077.07373046875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452150344848633,0.2159447520971298,0.2007869631052017,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04693603515625,0.8357497453689575,0.4796807467937469,0.4596827626228332,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227912425994872,0.5803393125534058,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436038255691528,0.3334750533103943,0.3222735226154327,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567976474761963,0.2283202707767486,1.0580708980560305,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.632283091545105,1.0,1.0,0.3661911189556122,1.0,-3.1474297046661377,2.1537232398986816,0.9937065243721008,1.4432611465454102,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.25289273262024,-0.0,3011.79248046875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452150344848633,0.2159447520971298,0.2007869631052017,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04693603515625,0.8357497453689575,0.4796807467937469,0.4596827626228332,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227912425994872,0.5803393125534058,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436038255691528,0.3334750533103943,0.3222735226154327,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567976474761963,0.2283202707767486,1.0580708980560305,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.632283091545105,1.0,1.0,0.3661911189556122,1.0,-3.1474297046661377,2.1537232398986816,0.9937065243721008,1.4432611465454102,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.25289273262024,-0.0,3011.79248046875,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435353755950928,0.2144385874271392,0.1994647532701492,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458374023437,0.8344185948371887,0.4778413772583008,0.4579907059669494,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217815399169922,0.5811614990234375,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421056032180786,0.3317315876483917,0.3206647038459778,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.655204713344574,0.2269321084022522,1.0519957542419434,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308651566505432,1.0,1.0,0.3681666254997253,1.0,-3.135554075241089,2.140227794647217,0.9953264594078064,1.4324322938919067,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.410571813583374,-0.0,2986.857177734375,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416627168655396,0.2129124850034713,0.1981368064880371,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447692871094,0.8328388929367065,0.4759739637374878,0.4562849998474121,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920607328414917,0.5825272798538208,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.740386426448822,0.3299623727798462,0.3190445601940155,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534061431884766,0.225523754954338,1.0458922386169434,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296964287757874,1.0,1.0,0.3702375888824463,1.0,-3.1242616176605225,2.126885414123535,0.9973761439323424,1.4216325283050537,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2939770221710205,-0.0,2965.07568359375,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403236985206604,0.2097819149494171,0.1952559649944305,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04266357421875,0.8328549265861511,0.4721341431140899,0.4526144564151764,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182953834533693,0.5778055191040039,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397212386131287,0.3263217806816101,0.3155482113361358,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762345314026,0.2226216793060302,1.0325411558151243,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230052709579468,1.0,1.0,0.3743794858455658,1.0,-3.090471029281616,2.0931427478790283,0.997328281402588,1.395718336105347,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272316455841064,-0.0,2874.346435546875,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403236985206604,0.2097819149494171,0.1952559649944305,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04266357421875,0.8328549265861511,0.4721341431140899,0.4526144564151764,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182953834533693,0.5778055191040039,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397212386131287,0.3263217806816101,0.3155482113361358,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762345314026,0.2226216793060302,1.0325411558151243,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230052709579468,1.0,1.0,0.3743794858455658,1.0,-3.090471029281616,2.0931427478790283,0.997328281402588,1.395718336105347,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.8272316455841064,-0.0,2874.346435546875,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376230120658875,0.0,0.1924089044332504,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.8311158418655396,0.0,0.4489406645298004,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769780874252319,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374924421310425,0.0,0.3120543658733368,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649893581867218,0.0,1.0193235874176023,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213828086853,1.0,-3.061532497406006,2.062785625457764,0.998746931552887,1.371736764907837,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646469116210938,-0.0,2807.54345703125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376230120658875,0.0,0.1924089044332504,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.8311158418655396,0.0,0.4489406645298004,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769780874252319,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374924421310425,0.0,0.3120543658733368,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649893581867218,0.0,1.0193235874176023,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213828086853,1.0,-3.061532497406006,2.062785625457764,0.998746931552887,1.371736764907837,0.0,0.0,0.0,224.70016479492188,60.0,-3.3646469116210938,-0.0,2807.54345703125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
