time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004455653834156,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963195800781,0.0,0.0,0.000469204125693,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0003465527261141,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004692033398896,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0022256912197917,291.21844482421875,294.1499938964844,288.1061706542969,285.04754638671875,290.5428466796875,295.8310241699219,291.1216735839844,0.0,0.0,0.6336387991905212,0.6336387991905212,0.606207013130188,1.0,-0.0104256579652428,0.009285319596529,0.0011403386015444,-0.010679131373763,0.0,0.0,0.0,-0.0548097118735313,60.0,4.899234294891357,-0.0,-1.5374805570900207e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5296335127440155e-28,-2.64695786362998e-27,-1.5321422755976466e-31,-9.313645897305105e-18,-9.311511771324716e-18,-2.1341974701174858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0007724754977971,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.000728064624127,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0005377465276978,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.001215512282215,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0040727779269218,291.2222595214844,294.1499938964844,288.1020202636719,285.0453186035156,290.5106506347656,295.71435546875,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0089433826506137,0.008216094225645,0.000727288716007,-0.0110633922740817,0.0,0.0,0.0,-0.0474381148815155,60.0,1.364635944366455,-0.0,-5.27289739693515e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4975574247062315e-30,-9.15506823403463e-30,-3.347292897679421e-33,5.698954715183609e-18,5.694923864058638e-18,4.0307848858984135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001156824655481,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0001496783079346,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,0.0001457504986319,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001341753959422,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0005844382103532,291.2232360839844,294.1499938964844,288.0771179199219,285.0317687988281,290.428955078125,294.7873840332031,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751408576965332,1.0,-0.0013560497900471,0.0030311597511172,-0.0016751099610701,-0.0148954642936587,0.0,0.0,0.0,-0.0091082900762557,60.0,-4.853614330291748,-0.0,-1.2536787608041777e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9102963094169127e-39,2.7017468794706407e-39,5.6516188754223495e-40,1.5566432451061264e-20,1.2743023490141264e-20,2.823408557023217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.529067028779536e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012634277344,0.0,0.0,0.0001008891049423,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.520221697632223e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0001005868180072,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004761249001603,291.2234802246094,294.1499938964844,288.0516052246094,285.0177001953125,290.4057312011719,293.8519592285156,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010180004173889,0.0007576011121273,0.0002603993052616,-0.0170914903283119,0.0,0.0,0.0,-0.0081460978835821,60.0,-3.277825117111206,-0.0,-7.065250429150184e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.61967919396144e-21,-4.4031958956159215e-21,-4.216483298345518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.487612987868488e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,9.991243132390082e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.379836461041123e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.991072147386149e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004739266005344,291.22369384765625,294.1499938964844,288.0255126953125,285.0030517578125,290.3843994140625,293.04058837890625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112744057551,3.3979585367660554e-08,0.0010112404124811,-0.017824862152338,0.0,0.0,0.0,-0.008366122841835,60.0,-2.5426025390625,-0.0,-6.971082910922632e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.75242875757913e-21,-4.3766457405543135e-21,-4.375782613128032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.486802446190268e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,9.99014955596067e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.37872687750496e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.990111720981076e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004738855350296,291.223876953125,294.1499938964844,287.9989013671875,284.9879455566406,290.3630676269531,292.3394470214844,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.285629272460937,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753029755992938e-21,-4.3765237637257046e-21,-4.376505992267233e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.485476039117202e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,9.988746751332656e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.377683505183086e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.988712554331868e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004738192656077,291.2242431640625,294.1499938964844,287.9441223144531,284.95623779296875,290.3202209472656,291.2073669433594,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183509588241577,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041872896442e-21,-4.376520936448221e-21,-4.376520936448221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.485476039117202e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,9.988746751332656e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.377683505183086e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.988712554331868e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004738192656077,291.2242431640625,294.1499938964844,287.9441223144531,284.95623779296875,290.3202209472656,291.2073669433594,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183509588241577,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041872896442e-21,-4.376520936448221e-21,-4.376520936448221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.484080510446802e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,9.987276280298828e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.376597204711288e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.987242810893804e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004737495910376,291.2245483398437,294.1499938964844,287.88751220703125,284.9227600097656,290.2771911621094,290.3564453125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204451322555542,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.484080510446802e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,9.987276280298828e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.376597204711288e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.987242810893804e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004737495910376,291.2245483398437,294.1499938964844,287.88751220703125,284.9227600097656,290.2771911621094,290.3564453125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204451322555542,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.48261222220026e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.985728684114292e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.3754541517701e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.985695942305028e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000473676220281,291.2248229980469,294.1499938964844,287.8291931152344,284.8876953125,290.23388671875,289.7121887207031,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240985631942749,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.48261222220026e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.985728684114292e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.3754541517701e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.985695942305028e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.000473676220281,291.2248229980469,294.1499938964844,287.8291931152344,284.8876953125,290.23388671875,289.7121887207031,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240985631942749,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.481589950155468e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,9.984651842387392e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.374658162007108e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.984619100578128e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004736251721624,291.2249755859375,294.1499938964844,287.7894592285156,284.8634948730469,290.204833984375,289.3695983886719,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310649798288e-09,0.0010104882530868,-0.0176299903541803,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.2670936584472656,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.48106826399453e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,9.98410177999176e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.374252163572237e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.984069038182496e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004735990951303,291.2250366210937,294.1499938964844,287.7694396972656,284.8512268066406,290.1903076171875,289.2202453613281,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280323505401612,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.480267181061208e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.983257768908516e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,7.373628614004701e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.983225754695012e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0004735590773634,291.22515869140625,294.1499938964844,287.73907470703125,284.83251953125,290.1683959960937,289.0181884765625,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300432682037353,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.479446453042328e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,9.982392657548188e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.372989784926176e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.982360643334688e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004735180700663,291.2252197265625,294.1499938964844,287.7084045410156,284.8135070800781,290.1464233398437,288.84002685546875,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207573890686035,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.477743151364848e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.980598406400532e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.37166337785311e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.980566392187028e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.000473432970466,291.2253723144531,294.1499938964844,287.64630126953125,284.7747497558594,290.1022644042969,288.5423583984375,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619513511657715,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.477743151364848e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.980598406400532e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.37166337785311e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.980566392187028e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.000473432970466,291.2253723144531,294.1499938964844,287.64630126953125,284.7747497558594,290.1022644042969,288.5423583984375,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619513511657715,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.475954720983282e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.370271487161517e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.978682646760716e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004733436508104,291.2254638671875,294.1499938964844,287.5833435058594,284.735107421875,290.0577697753906,288.3055725097656,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403747081756592,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.475954720983282e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.370271487161517e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.978682646760716e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004733436508104,291.2254638671875,294.1499938964844,287.5833435058594,284.735107421875,290.0577697753906,288.3055725097656,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403747081756592,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.474078251514584e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.976737055694684e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.36881120246835e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.976706496672703e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004732499364763,291.2255249023437,294.1499938964844,287.51971435546875,284.6947937011719,290.012939453125,288.1136169433594,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446008682250977,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.474078251514584e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,9.976737055694684e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.36881120246835e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.976706496672703e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004732499364763,291.2255249023437,294.1499938964844,287.51971435546875,284.6947937011719,290.012939453125,288.1136169433594,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446008682250977,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.472113015362992e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.974666318157688e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.367281068582088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.974635759135708e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004731517401523,291.2255554199219,294.1499938964844,287.4555969238281,284.6539611816406,289.9677734375,287.9547119140625,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886021614074707,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.472113015362992e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,9.974666318157688e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.367281068582088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.974635759135708e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004731517401523,291.2255554199219,294.1499938964844,287.4555969238281,284.6539611816406,289.9677734375,287.9547119140625,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886021614074707,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.471096564084291e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,9.97359529719688e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.366490171989426e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,9.9735647381749e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004731009539682,291.2255249023437,294.1499938964844,287.4234313964844,284.6333923339844,289.945068359375,287.8848876953125,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509981393814087,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.470056829741225e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,9.972500265575944e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.365681085502729e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.972470434149729e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0004730490618385,291.2255249023437,294.1499938964844,287.3912353515625,284.6127624511719,289.9222717285156,287.8202819824219,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531393051147461,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.467911877436563e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,9.97024035314098e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.364011253230274e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.970210521714762e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004729418724309,291.2254638671875,294.1499938964844,287.3268127441406,284.5714416503906,289.87646484375,287.70391845703125,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742452144622803,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.467911877436563e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,9.97024035314098e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.364011253230274e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.970210521714762e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004729418724309,291.2254638671875,294.1499938964844,287.3268127441406,284.5714416503906,289.87646484375,287.70391845703125,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742452144622803,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.465679613640532e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.967888763640076e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.362274482147768e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.967858932213858e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004728303756564,291.2253723144531,294.1499938964844,287.26251220703125,284.5301818847656,289.830322265625,287.6009826660156,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170225143432617,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.465679613640532e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.967888763640076e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.362274482147768e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.967858932213858e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004728303756564,291.2253723144531,294.1499938964844,287.26251220703125,284.5301818847656,289.830322265625,287.6009826660156,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170225143432617,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.46336513152346e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.965450590243564e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.360472955042496e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.965421486413106e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004727147752419,291.2252197265625,294.1499938964844,287.19854736328125,284.4891052246094,289.78387451171875,287.5081787109375,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595897674560547,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.46336513152346e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.965450590243564e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.360472955042496e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.965421486413106e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004727147752419,291.2252197265625,294.1499938964844,287.19854736328125,284.4891052246094,289.78387451171875,287.5081787109375,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595897674560547,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.460973524255678e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.962931653717531e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.35861249268055e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.962902549887076e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004725953040178,291.2250671386719,294.1499938964844,287.1351013183594,284.44842529296875,289.73712158203125,287.4229736328125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701810836791992,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.460973524255678e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.962931653717531e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,7.35861249268055e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.962902549887076e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004725953040178,291.2250671386719,294.1499938964844,287.1351013183594,284.44842529296875,289.73712158203125,287.4229736328125,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701810836791992,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.459745342610404e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,9.96163726085797e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.357656431850046e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.961608884623274e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0004725339531432,291.2249755859375,294.1499938964844,287.1036376953125,284.4283142089844,289.7136535644531,287.3826904296875,291.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722747802734375,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.458489512326196e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.960314491763712e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.356679270742461e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.960286115529016e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0004724712343886,291.224853515625,294.1499938964844,287.0723876953125,284.4083557128906,289.6900939941406,287.3436584472656,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7435452938079834,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.455881081521512e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.957567090168597e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.354650006163865e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.95753944152966e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004723409365396,291.2246398925781,294.1499938964844,287.0106201171875,284.3690490722656,289.6427917480469,287.2688903808594,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846479415893555,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.455881081521512e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.957567090168597e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.354650006163865e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.95753944152966e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004723409365396,291.2246398925781,294.1499938964844,287.0106201171875,284.3690490722656,289.6427917480469,287.2688903808594,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846479415893555,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
