time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.453128586756064e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.35250796424225e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.954639972420408e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004722034500446,291.224365234375,294.1499938964844,286.95001220703125,284.3306884765625,289.59527587890625,287.19781494140625,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824972152709961,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.453128586756064e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.35250796424225e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.954639972420408e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0004722034500446,291.224365234375,294.1499938964844,286.95001220703125,284.3306884765625,289.59527587890625,287.19781494140625,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824972152709961,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.450224752072244e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.95160880847834e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.350248051807284e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.951581159839408e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004720583674497,291.2240600585937,294.1499938964844,286.89068603515625,284.29345703125,289.54754638671875,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864375114440918,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.450224752072244e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.95160880847834e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.350248051807284e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.951581159839408e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004720583674497,291.2240600585937,294.1499938964844,286.89068603515625,284.29345703125,289.54754638671875,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864375114440918,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.447172487853096e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,9.948393562808631e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,7.347873179242015e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.94836664176546e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.000471905892482,291.2237243652344,294.1499938964844,286.8329467773437,284.257568359375,289.4996337890625,287.0644836425781,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902716636657715,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.447172487853096e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,9.948393562808631e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,7.347873179242015e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.94836664176546e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.000471905892482,291.2237243652344,294.1499938964844,286.8329467773437,284.257568359375,289.4996337890625,287.0644836425781,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902716636657715,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.44559506024234e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,9.946732461685316e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.346645725192502e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.946705540642142e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004718271084129,291.2235412597656,294.1499938964844,286.8046875,284.2401733398437,289.47564697265625,287.0327453613281,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9214460849761963,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.443987073609604e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,9.945038618752732e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.345394988078624e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.94501169770956e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004717467818409,291.2233581542969,294.1499938964844,286.7768859863281,284.2231750488281,289.4515991210937,287.0015869140625,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939859390258789,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.440693247597665e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.342831668211147e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.941542521119118e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004715822578873,291.22296142578125,294.1499938964844,286.7228088378906,284.1905212402344,289.4034423828125,286.94091796875,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975673198699951,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.440693247597665e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.342831668211147e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.941542521119118e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004715822578873,291.22296142578125,294.1499938964844,286.7228088378906,284.1905212402344,289.4034423828125,286.94091796875,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975673198699951,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.437321568839252e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.938018047250809e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.340208685491234e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.937991853803396e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004714138340204,291.2225341796875,294.1499938964844,286.6708374023437,284.15972900390625,289.3551940917969,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010026693344116,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.437321568839252e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.938018047250809e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.340208685491234e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.937991853803396e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004714138340204,291.2225341796875,294.1499938964844,286.6708374023437,284.15972900390625,289.3551940917969,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010026693344116,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.433911327505484e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.337555871345103e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.934400441125037e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004712434893008,291.2220764160156,294.1499938964844,286.6211853027344,284.1309814453125,289.30694580078125,286.82623291015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0427937507629395,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.433911327505484e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.337555871345103e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.934400441125037e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0004712434893008,291.2220764160156,294.1499938964844,286.6211853027344,284.1309814453125,289.30694580078125,286.82623291015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0427937507629395,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.430506179342046e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.334905967582017e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.930814121617004e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004710733774118,291.2215881347656,294.1499938964844,286.5740966796875,284.10455322265625,289.2586975097656,286.772216796875,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073850631713867,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.430506179342046e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.334905967582017e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.930814121617004e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004710733774118,291.2215881347656,294.1499938964844,286.5740966796875,284.10455322265625,289.2586975097656,286.772216796875,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073850631713867,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.42881961236708e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,9.92906279861927e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.33359411242418e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.929038060363382e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0004709891509264,291.2213439941406,294.1499938964844,286.55157470703125,284.0922241210937,289.2345886230469,286.7460632324219,291.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088698387145996,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.427151962881908e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.927306382451206e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.332296809181571e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.927281644195318e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004709058557637,291.2210998535156,294.1499938964844,286.5297241210937,284.0805358886719,289.21051025390625,286.7204895019531,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103073835372925,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.423899609828368e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,9.923880861606448e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.329766231123358e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.92385612335056e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.000470743398182,291.2205505371094,294.1499938964844,286.4883117675781,284.0591735839844,289.1624450683594,286.671142578125,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130349636077881,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.423899609828368e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,9.923880861606448e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.329766231123358e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.92385612335056e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.000470743398182,291.2205505371094,294.1499938964844,286.4883117675781,284.0591735839844,289.1624450683594,286.671142578125,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130349636077881,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.420802962267771e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,9.92061904980801e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.32735643396154e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.920594311552122e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004705886822193,291.219970703125,294.1499938964844,286.45001220703125,284.0406494140625,289.1145324707031,286.6242980957031,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155566453933716,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.420802962267771e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,9.92061904980801e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.32735643396154e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.920594311552122e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004705886822193,291.219970703125,294.1499938964844,286.45001220703125,284.0406494140625,289.1145324707031,286.6242980957031,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326595691774628e-09,0.0010039492044597,-0.0156268998980522,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155566453933716,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.418021363671868e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.91768902167678e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.325191836571321e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.917665011016652e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004704497405327,291.2193908691406,294.1499938964844,286.413330078125,284.0235595703125,289.0668334960937,286.5799255371094,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179064512252808,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.418021363671868e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,9.91768902167678e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.325191836571321e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.917665011016652e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0004704497405327,291.2193908691406,294.1499938964844,286.413330078125,284.0235595703125,289.0668334960937,286.5799255371094,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179064512252808,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.415710519533604e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,9.915255213854834e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.323393947444856e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.915231203194708e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004703343147411,291.2187805175781,294.1499938964844,286.3766784667969,284.00640869140625,289.01934814453125,286.5375366210937,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202139139175415,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.415710519533604e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049865722656,0.0,0.0,9.915255213854834e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,7.323393947444856e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.915231203194708e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004703343147411,291.2187805175781,294.1499938964844,286.3766784667969,284.00640869140625,289.01934814453125,286.5375366210937,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202139139175415,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.414731175638737e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,9.914223483065145e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,7.322632154682651e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.914199472405016e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0004702853912021,291.21844482421875,294.1499938964844,286.3583374023437,283.9978332519531,288.99566650390625,286.5169372558594,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213706970214844,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.413867519469932e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.913313260767608e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.3219598561991e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.913289977703243e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004702422593254,291.2181396484375,294.1499938964844,286.3399963378906,283.9892272949219,288.9720458984375,286.4966735839844,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2253072261810303,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.412479994352908e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.320880104089156e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.911828965414315e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004701729631051,291.21746826171875,294.1499938964844,286.3033447265625,283.9720153808594,288.9249572753906,286.45684814453125,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248607635498047,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.412479994352908e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.320880104089156e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.911828965414315e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004701729631051,291.21746826171875,294.1499938964844,286.3033447265625,283.9720153808594,288.9249572753906,286.45684814453125,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248607635498047,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.411529754288496e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,9.910850349115208e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.320140139199793e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.910827066050842e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0004701254656538,291.2167663574219,294.1499938964844,286.26666259765625,283.9547119140625,288.8780517578125,286.4178466796875,291.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720420360565186,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.411529754288496e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040710449219,0.0,0.0,9.910850349115208e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.320140139199793e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.910827066050842e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0004701254656538,291.2167663574219,294.1499938964844,286.26666259765625,283.9547119140625,288.8780517578125,286.4178466796875,291.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720420360565186,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.410987695446238e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,9.910279186442494e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.319718133658171e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.91025663097389e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0004700983990915,291.216064453125,294.1499938964844,286.2300109863281,283.9373779296875,288.8313293457031,286.3794250488281,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295605659484864,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.410987695446238e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,9.910279186442494e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,7.319718133658171e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.91025663097389e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0004700983990915,291.216064453125,294.1499938964844,286.2300109863281,283.9373779296875,288.8313293457031,286.3794250488281,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295605659484864,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.410822531208396e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.910103835863993e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.319587894016877e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.910081280395389e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004700901336036,291.21533203125,294.1499938964844,286.1933288574219,283.91998291015625,288.7847900390625,286.3414306640625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319291114807129,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.410822531208396e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,9.910103835863993e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.319587894016877e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.910081280395389e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004700901336036,291.21533203125,294.1499938964844,286.1933288574219,283.91998291015625,288.7847900390625,286.3414306640625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319291114807129,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.410869097337128e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,9.910152584780008e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.319624273804948e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.910130029311404e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.00047009246191,291.2149353027344,294.1499938964844,286.17498779296875,283.9112548828125,288.7615966796875,286.3225402832031,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3311774730682373,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.410995698999614e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,9.910285007208586e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.319721771636978e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.910263179335745e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,0.0004700987774413,291.2145690917969,294.1499938964844,286.1566772460937,283.9025573730469,288.7384338378906,286.3037109375,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343090057373047,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.411467181053013e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,9.910781227517872e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.320088479900733e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.910760127240792e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004701223515439,291.2137756347656,294.1499938964844,286.1199951171875,283.8850402832031,288.6922607421875,286.2662353515625,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3669888973236084,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
