time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.411467181053013e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,9.910781227517872e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.320088479900733e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.910760127240792e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004701223515439,291.2137756347656,294.1499938964844,286.1199951171875,283.8850402832031,288.6922607421875,286.2662353515625,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3669888973236084,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.412196232005954e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.320654549403116e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.911527013173328e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004701587604358,291.21295166015625,294.1499938964844,286.0833435058594,283.86749267578125,288.6462097167969,286.2288818359375,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909780979156494,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.412196232005954e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021484375,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.320654549403116e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.911527013173328e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0004701587604358,291.21295166015625,294.1499938964844,286.0833435058594,283.86749267578125,288.6462097167969,286.2288818359375,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3909780979156494,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.412700455868615e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,9.912079258356243e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.321045995922759e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.9120574304834e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004701839352492,291.2124938964844,294.1499938964844,286.06280517578125,283.857666015625,288.6205139160156,286.2080078125,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4044463634490967,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.41313846851699e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016906738281,0.0,0.0,9.912540554068984e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.321387238334864e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.9125194537919e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004702058213297,291.2121276855469,294.1499938964844,286.0466613769531,283.84991455078125,288.6003723144531,286.1916198730469,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415043354034424,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.41425169003196e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.913711983244866e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.322252349695191e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004702614387497,291.2112731933594,294.1499938964844,286.010009765625,283.832275390625,288.5546569824219,286.1544189453125,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439171075820923,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.41425169003196e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,9.913711983244866e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,7.322252349695191e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.913690882967784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004702614387497,291.2112731933594,294.1499938964844,286.010009765625,283.832275390625,288.5546569824219,286.1544189453125,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439171075820923,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.414859232492744e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,9.914350812323391e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.32272383174859e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.914330439642072e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.000470291764941,291.2108459472656,294.1499938964844,285.9916687011719,283.82342529296875,288.5318603515625,286.1358337402344,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451254367828369,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.41549296840094e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,9.915018017636612e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.323217141674832e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.914997644955292e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004703234299086,291.2104187011719,294.1499938964844,285.97332763671875,283.8145751953125,288.5091247558594,286.1172790527344,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4633471965789795,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.416820103069767e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.916415001498537e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.324248144868761e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004703897284343,291.2095031738281,294.1499938964844,285.9366760253906,283.7968139648437,288.4637145996094,286.08013916015625,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487555503845215,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.416820103069767e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,9.916415001498537e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.324248144868761e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.916394628817216e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004703897284343,291.2095031738281,294.1499938964844,285.9366760253906,283.7968139648437,288.4637145996094,286.08013916015625,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487555503845215,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.418193076271564e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,9.917860734276474e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.325315527850762e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.917840361595154e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004704583261627,291.2085876464844,294.1499938964844,285.8999938964844,283.7790222167969,288.4184875488281,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5117831230163574,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.418193076271564e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,9.917860734276474e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.325315527850762e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.917840361595154e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004704583261627,291.2085876464844,294.1499938964844,285.8999938964844,283.7790222167969,288.4184875488281,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5117831230163574,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.419574053026736e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,9.919313743012026e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.326388731598854e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004705272731371,291.2076721191406,294.1499938964844,285.86334228515625,283.7611694335937,288.3733825683594,286.005859375,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536015510559082,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.419574053026736e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,9.919313743012026e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.326388731598854e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.919293370330706e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004705272731371,291.2076721191406,294.1499938964844,285.86334228515625,283.7611694335937,288.3733825683594,286.005859375,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536015510559082,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.420924470759928e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.327438652282581e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.92071582004428e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004705947649199,291.2066955566406,294.1499938964844,285.82666015625,283.7432861328125,288.32843017578125,285.96875,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602385997772217,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.420924470759928e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.327438652282581e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.92071582004428e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004705947649199,291.2066955566406,294.1499938964844,285.82666015625,283.7432861328125,288.32843017578125,285.96875,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602385997772217,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.421578579349445e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,9.92142377072014e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.327946514124051e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.92140412563458e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004706274194177,291.2062072753906,294.1499938964844,285.8083190917969,283.7343139648437,288.3059997558594,285.9501953125,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572342157363892,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.422211587661876e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,9.922090248437598e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.328439096454531e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.9220713309478e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004706590552814,291.2057189941406,294.1499938964844,285.7900085449219,283.725341796875,288.2835998535156,285.931640625,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5844390392303467,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.42340266192332e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,9.923343895934522e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.329364598263055e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.923324250848964e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.000470718514407,291.2047424316406,294.1499938964844,285.7533264160156,283.70733642578125,288.2389221191406,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086034774780273,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.42340266192332e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,9.923343895934522e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.329364598263055e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.923324250848964e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.000470718514407,291.2047424316406,294.1499938964844,285.7533264160156,283.70733642578125,288.2389221191406,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086034774780273,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.424465679330753e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,9.924462210619822e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.330190419452265e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.924443293130024e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004707716288976,291.2037353515625,294.1499938964844,285.7166748046875,283.68927001953125,288.19439697265625,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6327192783355713,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.424465679330753e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,9.924462210619822e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.330190419452265e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.924443293130024e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004707716288976,291.2037353515625,294.1499938964844,285.7166748046875,283.68927001953125,288.19439697265625,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6327192783355713,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.42506521823816e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,9.925093763740732e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.330656808335334e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.925074846250936e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004708015767391,291.2030639648437,294.1499938964844,285.6932067871094,283.6777038574219,288.1659545898437,285.833740234375,291.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648120880126953,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.425371536053716e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,9.925416088663042e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.330894732149318e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.925397171173243e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004708168853539,291.20269775390625,294.1499938964844,285.67999267578125,283.6711730957031,288.1499938964844,285.8204040527344,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656773090362549,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.42609185585752e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.331454253289849e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.926155325956644e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004708528576884,291.2016296386719,294.1499938964844,285.6433410644531,283.6530456542969,288.105712890625,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680752277374268,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.42609185585752e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.331454253289849e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.926155325956644e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004708528576884,291.2016296386719,294.1499938964844,285.6433410644531,283.6530456542969,288.105712890625,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680752277374268,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.426369797438384e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,9.92646673694253e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.33167034923099e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.926448547048494e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004708667402155,291.2011108398437,294.1499938964844,285.625,283.6439514160156,288.0836486816406,285.764892578125,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692708015441896,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.426597534911708e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,9.926706115948036e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.331847155001014e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.92668719845824e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004708781198132,291.2005615234375,294.1499938964844,285.6066589355469,283.63482666015625,288.06158447265625,285.74639892578125,291.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704643726348877,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.426859469385818e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.926981147145852e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.33205015421845e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.926962957251816e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004708911874331,291.1994934082031,294.1499938964844,285.57000732421875,283.6165771484375,288.017578125,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7284398078918457,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.426859469385818e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.926981147145852e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.33205015421845e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.926962957251816e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004708911874331,291.1994934082031,294.1499938964844,285.57000732421875,283.6165771484375,288.017578125,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7284398078918457,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.426846372662112e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,9.926967322826384e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.332039240282029e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.92694913293235e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004708905471488,291.1983642578125,294.1499938964844,285.5333251953125,283.5982971191406,287.9737243652344,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7521212100982666,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.426846372662112e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,9.926967322826384e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.332039240282029e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.92694913293235e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004708905471488,291.1983642578125,294.1499938964844,285.5333251953125,283.5982971191406,287.9737243652344,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7521212100982666,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.426525502931328e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.331788947340101e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.92661080090329e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004708745109383,291.1972351074219,294.1499938964844,285.4966735839844,283.5799560546875,287.9299621582031,285.6357727050781,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77567458152771,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.426525502931328e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.331788947340101e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.92661080090329e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004708745109383,291.1972351074219,294.1499938964844,285.4966735839844,283.5799560546875,287.9299621582031,285.6357727050781,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77567458152771,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.425859025213867e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,9.925926133291796e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.33127017156221e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.925908670993522e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004708412161562,291.19610595703125,294.1499938964844,285.4599914550781,283.5615539550781,287.8863525390625,285.5990295410156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799083709716797,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.425859025213867e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,9.925926133291796e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.33127017156221e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.925908670993522e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004708412161562,291.19610595703125,294.1499938964844,285.4599914550781,283.5615539550781,287.8863525390625,285.5990295410156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799083709716797,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.425382449990138e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,9.925423364620656e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.330899097723886e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.925406629918145e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004708174092229,291.1955261230469,294.1499938964844,285.4416809082031,283.5523376464844,287.8645935058594,285.5806884765625,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377518957378925e-09,0.0010043845977634,-0.0157602950930595,0.0,0.0,0.0,-0.007974425330758,60.0,-3.8107266426086426,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.42480328376405e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.924813639372589e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.330448715947568e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.924796904670076e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004707885091193,291.1949462890625,294.1499938964844,285.42333984375,283.5430908203125,287.8428649902344,285.5623779296875,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370214133966101e-09,0.0010043220827355,-0.0157411601394414,0.0,0.0,0.0,-0.0079708043485879,60.0,-3.822327136993408,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
