time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.423312440048905e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.923243487719446e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.329288200708106e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.923226753016934e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004707140324171,291.1937866210937,294.1499938964844,285.3866577148437,283.52459716796875,287.79949951171875,285.5258178710937,290.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845392465591431,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.423312440048905e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,9.923243487719446e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.329288200708106e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.923226753016934e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004707140324171,291.1937866210937,294.1499938964844,285.3866577148437,283.52459716796875,287.79949951171875,285.5258178710937,290.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845392465591431,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.421326103620233e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.327742787310854e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.921134187607096e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004706147883553,291.1925964355469,294.1499938964844,285.3500061035156,283.5060729980469,287.7562561035156,285.4893493652344,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868244409561157,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.421326103620233e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.327742787310854e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.921134187607096e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004706147883553,291.1925964355469,294.1499938964844,285.3500061035156,283.5060729980469,287.7562561035156,285.4893493652344,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868244409561157,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.419560228707267e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,9.919291187543422e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.326369086513296e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.91927445284091e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004705265746451,291.19171142578125,294.1499938964844,285.3236083984375,283.492431640625,287.7252197265625,285.4631652832031,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884554624557495,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.41879625315778e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,9.918486466631292e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.325774640776217e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.91846973192878e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0004704884195234,291.1913757324219,294.1499938964844,285.3133239746094,283.48699951171875,287.7131652832031,285.4530029296875,290.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8908653259277344,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.415714885108172e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.323377212742344e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.915224654832856e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004703344893641,291.1901550292969,294.1499938964844,285.27667236328125,283.4669189453125,287.6701965332031,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913232326507568,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.415714885108172e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.323377212742344e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.915224654832856e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004703344893641,291.1901550292969,294.1499938964844,285.27667236328125,283.4669189453125,287.6701965332031,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913232326507568,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.41396356211044e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,9.913396934280172e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.322015153476968e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.91338019957766e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004702470323536,291.1895446777344,294.1499938964844,285.2583312988281,283.4565124511719,287.64874267578125,285.3987121582031,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234334382071438e-09,0.0010031602578237,-0.0153852188959717,0.0,0.0,0.0,-0.0079034436494112,60.0,-3.924314975738525,-0.0,-6.861284873593831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.412075451109558e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,9.911408415064216e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.320546137634665e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,9.911392407957464e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004701527068391,291.1889038085937,294.1499938964844,285.239990234375,283.4459228515625,287.6273193359375,285.3807067871094,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.21072215878371e-09,0.0010029583936557,-0.0153233641758561,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9353342056274414,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.407877223566176e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,9.906986815622076e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.317280687857419e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004699429846368,291.1876525878906,294.1499938964844,285.2033386230469,283.4240417480469,287.5845947265625,285.3447570800781,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571785926818848,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.407877223566176e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,9.906986815622076e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,7.317280687857419e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004699429846368,291.1876525878906,294.1499938964844,285.2033386230469,283.4240417480469,287.5845947265625,285.3447570800781,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571785926818848,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.403115109307691e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.90197149803862e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.313575770240277e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004697051190305,291.1864013671875,294.1499938964844,285.1666564941406,283.4013671875,287.5420227050781,285.3090209960937,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978747606277466,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.403115109307691e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.90197149803862e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.313575770240277e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0004697051190305,291.1864013671875,294.1499938964844,285.1666564941406,283.4013671875,287.5420227050781,285.3090209960937,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978747606277466,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.397792018717156e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.309435022762045e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.896350093185902e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004694391973316,291.18511962890625,294.1499938964844,285.1300048828125,283.3779602050781,287.4995422363281,285.2734069824219,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00003719329834,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.397792018717156e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.309435022762045e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.896350093185902e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004694391973316,291.18511962890625,294.1499938964844,285.1300048828125,283.3779602050781,287.4995422363281,285.2734069824219,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00003719329834,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.391916682943702e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,9.89017789834179e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.304864993784577e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.8901626188308e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004691457143053,291.1838073730469,294.1499938964844,285.09332275390625,283.3538818359375,287.45721435546875,285.2380065917969,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021056175231934,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.391916682943702e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,9.89017789834179e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.304864993784577e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.8901626188308e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004691457143053,291.1838073730469,294.1499938964844,285.09332275390625,283.3538818359375,287.45721435546875,285.2380065917969,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021056175231934,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.388774196850136e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,9.88686879281886e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.302420272026211e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.88685351330787e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004689887573476,291.18316650390625,294.1499938964844,285.07501220703125,283.34161376953125,287.43609619140625,285.2203674316406,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.9196207935485745e-09,0.0010004692012444,-0.0145607953891158,0.0,0.0,0.0,-0.0077474266290664,60.0,-4.031456470489502,-0.0,-6.824517129189189e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.38550365390256e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,9.883424354484303e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,7.299876597244292e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.883409074973316e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004688253975473,291.1824951171875,294.1499938964844,285.0566711425781,283.32916259765625,287.4149780273437,285.2027893066406,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878787678881281e-09,0.0010001200716942,-0.0144538264721632,0.0,0.0,0.0,-0.0077271838672459,60.0,-4.0417914390563965,-0.0,-6.819753650688656e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.378579125041142e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.87613238976337e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.294490205822513e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0004684794985223,291.1811828613281,294.1499938964844,285.0199890136719,283.30389404296875,287.3728942871094,285.1677551269531,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348378719225e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062263011932373,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.378579125041142e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.87613238976337e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.294490205822513e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.87611711025238e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0004684794985223,291.1811828613281,294.1499938964844,285.0199890136719,283.30389404296875,287.3728942871094,285.1677551269531,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348378719225e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062263011932373,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.371173655381426e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.288729830179363e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.8683187388815e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004681095888372,291.1798400878906,294.1499938964844,284.9833374023437,283.27813720703125,287.3309631347656,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699914318313404e-09,0.0009985904907807,-0.0139852352440357,0.0,0.0,0.0,-0.0076385084539651,60.0,-4.082468032836914,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.371173655381426e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.288729830179363e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.8683187388815e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004681095888372,291.1798400878906,294.1499938964844,284.9833374023437,283.27813720703125,287.3309631347656,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699914318313404e-09,0.0009985904907807,-0.0139852352440357,0.0,0.0,0.0,-0.0076385084539651,60.0,-4.082468032836914,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.364930883748455e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,9.861758735496552e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.283873856067657e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.861744183581322e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004677977412939,291.1787414550781,294.1499938964844,284.9540100097656,283.2572021484375,287.2974853515625,285.1052551269531,290.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098448276519775,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.363328717881814e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,9.860071440925822e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.282628212124109e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.860056889010592e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004677177057601,291.178466796875,294.1499938964844,284.9466552734375,283.2519226074219,287.28912353515625,285.09832763671875,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020081906638106e-09,0.0009977533482015,-0.013728748075664,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102421283721924,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.35509378905408e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,9.851399227045476e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.276222459040582e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.85138540272601e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004673063522204,291.1771240234375,294.1499938964844,284.9100036621094,283.225341796875,287.2474060058594,285.0639343261719,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1221418380737305,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.35509378905408e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,9.851399227045476e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.276222459040582e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.85138540272601e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004673063522204,291.1771240234375,294.1499938964844,284.9100036621094,283.225341796875,287.2474060058594,285.0639343261719,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1221418380737305,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.350847540190443e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,9.8469274234958e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.272919174283743e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.846912871580572e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004670942144002,291.1764221191406,294.1499938964844,284.89166259765625,283.2119140625,287.22662353515625,285.0468444824219,290.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446256334806776e-09,0.0009964215569198,-0.0133207160979509,0.0,0.0,0.0,-0.0075127594172954,60.0,-4.131916999816895,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.346525621367618e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,9.842376312008128e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.26955768186599e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.8423617600929e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004668783512897,291.1757202148437,294.1499938964844,284.8733215332031,283.19842529296875,287.2058410644531,285.02978515625,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392332358411522e-09,0.00099596043583,-0.0131794475018978,0.0,0.0,0.0,-0.0074860271997749,60.0,-4.141643047332764,-0.0,-6.763135473875084e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.337691153632476e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.833072545006873e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.262685539899394e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.833058720687404e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004664370499085,291.1743469238281,294.1499938964844,284.836669921875,283.1712646484375,287.1643981933594,284.995849609375,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1609601974487305,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.337691153632476e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.833072545006873e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.262685539899394e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.833058720687404e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0004664370499085,291.1743469238281,294.1499938964844,284.836669921875,283.1712646484375,287.1643981933594,284.995849609375,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1609601974487305,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.328655141871424e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,9.823557047639042e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.255657692439854e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.823543223319577e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.000465985678602,291.1729431152344,294.1499938964844,284.79998779296875,283.14385986328125,287.1230773925781,284.9621276855469,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180117130279541,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.328655141871424e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,9.823557047639042e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,7.255657692439854e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.823543223319577e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.000465985678602,291.1729431152344,294.1499938964844,284.79998779296875,283.14385986328125,287.1230773925781,284.9621276855469,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180117130279541,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.319494711235166e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.248532347148284e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.813896758714692e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004655281081795,291.1715087890625,294.1499938964844,284.7633361816406,283.1163330078125,287.08184814453125,284.9286193847656,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.199141502380371,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.319494711235166e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.248532347148284e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.813896758714692e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004655281081795,291.1715087890625,294.1499938964844,284.7633361816406,283.1163330078125,287.08184814453125,284.9286193847656,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.199141502380371,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.310286259278656e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,7.241369894472882e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004650681221392,291.1700744628906,294.1499938964844,284.7266540527344,283.0887145996094,287.040771484375,284.8953552246094,290.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.2180681228637695,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.310286259278656e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,7.241369894472882e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.804199362406508e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004650681221392,291.1700744628906,294.1499938964844,284.7266540527344,283.0887145996094,287.040771484375,284.8953552246094,290.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.2180681228637695,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.305689309258014e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,9.799371036933736e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,7.237793761305511e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.79935794021003e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.000464838463813,291.1693725585937,294.1499938964844,284.7083435058594,283.07489013671875,287.020263671875,284.8788146972656,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828492360541995e-09,0.000991603708826,-0.0118446731939911,0.0,0.0,0.0,-0.0072334539145231,60.0,-4.227504730224609,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
