time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.301109093939884e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,9.794547804631291e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.234230724861845e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.794534707907589e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004646096786018,291.16864013671875,294.1499938964844,284.69000244140625,283.0610656738281,286.99981689453125,284.8623046875,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257100537796305e-09,0.0009911151137202,-0.0116949724033474,0.0,0.0,0.0,-0.0072051277384161,60.0,-4.236931324005127,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.292039612773806e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.784997382666916e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.227176683954895e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.78498428594321e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004641566483769,291.16717529296875,294.1499938964844,284.6533203125,283.0334167480469,286.9589538574219,284.8294677734375,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.2557692527771,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.292039612773806e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,9.784997382666916e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.227176683954895e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.78498428594321e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0004641566483769,291.16717529296875,294.1499938964844,284.6533203125,283.0334167480469,286.9589538574219,284.8294677734375,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.2557692527771,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.283158578909934e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,9.775644139153884e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.220268889795989e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.77563177002594e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004637130186893,291.16571044921875,294.1499938964844,284.6166687011719,283.005859375,286.918212890625,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082652583718,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274617671966553,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.283158578909934e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,9.775644139153884e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.220268889795989e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.77563177002594e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004637130186893,291.16571044921875,294.1499938964844,284.6166687011719,283.005859375,286.918212890625,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082652583718,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274617671966553,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.27555956877768e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,9.767642040969804e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.214357901830226e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.767628944246098e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0004633334465324,291.1644287109375,294.1499938964844,284.5844116210937,282.9817199707031,286.8824462890625,284.7681884765625,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506970352480266e-09,0.0009883894817903,-0.0108598824590444,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.291242599487305,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.274541662307456e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694641113281,0.0,0.0,9.766569564817472e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.213566277641803e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.766557195689528e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004632826021406,291.16424560546875,294.1499938964844,284.5799865722656,282.9784240722656,286.8775634765625,284.7643127441406,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494271621524604e-09,0.0009882809827104,-0.0108266118913888,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293513774871826,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.266263077734038e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,9.75785223999992e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.207127055153251e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.757839870871976e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004628690658137,291.1627502441406,294.1499938964844,284.5433349609375,282.951171875,286.8370666503906,284.73199462890625,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.312494277954102,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.266263077734038e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683654785156,0.0,0.0,9.75785223999992e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.207127055153251e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.757839870871976e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004628690658137,291.1627502441406,294.1499938964844,284.5433349609375,282.951171875,286.8370666503906,284.73199462890625,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560161173343,0.0,0.0,0.0,-0.0069896182976663,60.0,-4.312494277954102,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.262275125365704e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,9.753652557265012e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.204025314422324e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.75364018813707e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.000462669879198,291.1619873046875,294.1499938964844,284.5249938964844,282.9376525878906,286.8168334960937,284.71588134765625,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341239367988692e-09,0.0009869723580777,-0.0104256626218557,0.0,0.0,0.0,-0.0069649540819227,60.0,-4.322030067443848,-0.0,-6.64160495489341e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.258396312361584e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,9.74956710706465e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,7.201007974799722e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.749554737936704e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004624761058948,291.1612548828125,294.1499938964844,284.50665283203125,282.9241943359375,286.796630859375,284.6997985839844,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292837196828714e-09,0.0009865583851933,-0.010298847220838,0.0,0.0,0.0,-0.006940959021449,60.0,-4.331599235534668,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.251005394617096e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,7.195259240688756e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004621068947017,291.15972900390625,294.1499938964844,284.4700012207031,282.8974914550781,286.7563171386719,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350856781005859,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.251005394617096e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,7.195259240688756e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.741771646076812e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004621068947017,291.15972900390625,294.1499938964844,284.4700012207031,282.8974914550781,286.7563171386719,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350856781005859,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.24415944609791e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004617649246938,291.158203125,294.1499938964844,284.4333190917969,282.87115478515625,286.716064453125,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370309829711914,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.24415944609791e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.189933967310935e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.73456189967692e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004617649246938,291.158203125,294.1499938964844,284.4333190917969,282.87115478515625,286.716064453125,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370309829711914,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.237918129656464e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.185079448390752e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004614531935658,291.1566772460937,294.1499938964844,284.39666748046875,282.84521484375,286.6759338378906,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037307377302568e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389989376068115,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.237918129656464e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.185079448390752e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004614531935658,291.1566772460937,294.1499938964844,284.39666748046875,282.84521484375,286.6759338378906,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037307377302568e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389989376068115,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.232342563336716e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.722129470901564e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004611746408045,291.1551208496094,294.1499938964844,284.3599853515625,282.8197326660156,286.6358947753906,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4099297523498535,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.232342563336716e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.722129470901564e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.180742250056937e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.72211782936938e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0004611746408045,291.1551208496094,294.1499938964844,284.3599853515625,282.8197326660156,286.6358947753906,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.4099297523498535,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.229825082002208e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,9.719478839542715e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.17878428986296e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.719467198010534e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004610489122569,291.1543273925781,294.1499938964844,284.3416748046875,282.80718994140625,286.6158752441406,284.5556640625,290.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.936279302507728e-09,0.0009835093514993,-0.0093646328896284,0.0,0.0,0.0,-0.0067641967907547,60.0,-4.4200119972229,-0.0,-6.595075774384895e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.227488044416532e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.7170181106776e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.176966028055176e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.717006469145416e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004609321767929,291.153564453125,294.1499938964844,284.3233337402344,282.7947692871094,286.5959167480469,284.53961181640625,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907102641420579e-09,0.0009832597570493,-0.009288185276091,0.0,0.0,0.0,-0.0067497324198484,60.0,-4.430167198181152,-0.0,-6.591729828642201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.22340841498226e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,9.712721657706425e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004607283917721,291.1519775390625,294.1499938964844,284.2866516113281,282.7703857421875,286.5559997558594,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450721740722656,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.22340841498226e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,9.712721657706425e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.173792982939631e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004607283917721,291.1519775390625,294.1499938964844,284.2866516113281,282.7703857421875,286.5559997558594,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450721740722656,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.220158972311764e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,9.709299047244711e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.709288133308291e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004605660797096,291.150390625,294.1499938964844,284.25,282.74658203125,286.51617431640625,284.47509765625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043420858681,60.0,-4.471638202667236,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.220158972311764e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,9.709299047244711e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.171265315264463e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.709288133308291e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004605660797096,291.150390625,294.1499938964844,284.25,282.74658203125,286.51617431640625,284.47509765625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815542992668952e-09,0.00098247686401,-0.0090482868254184,0.0,0.0,0.0,-0.0067043420858681,60.0,-4.471638202667236,-0.0,-6.581235112435024e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.217656042892486e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.706662967801094e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.169317541411147e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.706651326268911e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004604410205502,291.1488647460937,294.1499938964844,284.2148132324219,282.7247009277344,286.47802734375,284.4438171386719,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.492042541503906,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.21756000025198e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,9.706561831990256e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,7.169243326643482e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.706550918053836e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.000460436247522,291.1488037109375,294.1499938964844,284.2133483886719,282.72381591796875,286.4764404296875,284.4425048828125,290.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.4928975105285645,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.2153757577762e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.167543662944809e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004603271372616,291.1471862792969,294.1499938964844,284.1766662597656,282.70233154296875,286.4367370605469,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514392375946045,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.2153757577762e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.167543662944809e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004603271372616,291.1471862792969,294.1499938964844,284.1766662597656,282.70233154296875,286.4367370605469,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514392375946045,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.214432793669404e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,9.703268005978316e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.166810246417299e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.703257092041896e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004602800181601,291.1463928222656,294.1499938964844,284.1583251953125,282.6920471191406,286.4169006347656,284.3931579589844,290.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.74390163315752e-09,0.0009818641701713,-0.0088605750352144,0.0,0.0,0.0,-0.0066688265651464,60.0,-4.525213241577148,-0.0,-6.573029764922468e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.21358005143702e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,9.702370152808726e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.166146679082885e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.702359238872305e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004602374392561,291.14556884765625,294.1499938964844,284.1400146484375,282.6820373535156,286.3970947265625,284.3765869140625,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.7332208435714165e-09,0.0009817727841436,-0.0088325906544923,0.0,0.0,0.0,-0.0066635315306484,60.0,-4.536076068878174,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.21214304980822e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.165029091993347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004601656692102,291.1439514160156,294.1499938964844,284.10333251953125,282.6628112792969,286.3575439453125,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.557924747467041,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.21214304980822e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.165029091993347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.700845839688554e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004601656692102,291.1439514160156,294.1499938964844,284.10333251953125,282.6628112792969,286.3575439453125,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.557924747467041,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.21104074222967e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004601105756592,291.1423034667969,294.1499938964844,284.0666809082031,282.6445617675781,286.3180236816406,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579934597015381,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.21104074222967e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,7.164171256590635e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004601105756592,291.1423034667969,294.1499938964844,284.0666809082031,282.6445617675781,286.3180236816406,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.7013541120956006e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.579934597015381,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.21024475246668e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.698846406536175e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004600708198267,291.140625,294.1499938964844,284.0299987792969,282.627197265625,286.278564453125,284.2757568359375,290.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602092742919922,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.21024475246668e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.163552072597668e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.698846406536175e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004600708198267,291.140625,294.1499938964844,284.0299987792969,282.627197265625,286.278564453125,284.2757568359375,290.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602092742919922,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209728887071832e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.163150439737365e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.69830362009816e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004600450629368,291.13897705078125,294.1499938964844,283.99334716796875,282.6106262207031,286.2391357421875,284.2416076660156,290.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624386787414551,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209728887071832e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.163150439737365e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.69830362009816e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004600450629368,291.13897705078125,294.1499938964844,283.99334716796875,282.6106262207031,286.2391357421875,284.2416076660156,290.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624386787414551,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
