time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.209570271195844e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,9.698145731817932e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.163026748457924e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.698135545477272e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004600371175911,291.1381225585937,294.1499938964844,283.9750061035156,282.6025695800781,286.2194519042969,284.22442626953125,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827563221208948e-09,0.0009813412325456,-0.0087003642693161,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.635583400726318,-0.0,-6.566030208432494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.209469135385008e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.698039502836764e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.162947440519929e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.698029316496104e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004600320826284,291.1372985839844,294.1499938964844,283.9566650390625,282.5946960449219,286.19976806640625,284.2071533203125,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814453707734174e-09,0.0009813300566747,-0.008696929551661,0.0,0.0,0.0,-0.0066378638148307,60.0,-4.64680814743042,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.209437121171504e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.162922702264041e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.697995119495316e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004600304819177,291.1355895996094,294.1499938964844,283.9200134277344,282.5793762207031,286.16046142578125,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669338703155518,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.209437121171504e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.162922702264041e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.697995119495316e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0004600304819177,291.1355895996094,294.1499938964844,283.9200134277344,282.5793762207031,286.16046142578125,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669338703155518,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.20960956136696e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.163056579884142e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004600391257554,291.1338806152344,294.1499938964844,283.8833312988281,282.56451416015625,286.1211853027344,284.13751220703125,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691973686218262,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.20960956136696e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461486816406,0.0,0.0,9.698187204776332e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.163056579884142e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.698177018435672e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004600391257554,291.1338806152344,294.1499938964844,283.8833312988281,282.56451416015625,286.1211853027344,284.13751220703125,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829876925992254e-09,0.0009813432116061,-0.0087009705603122,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691973686218262,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.20996317290701e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004600567626766,291.1321716308594,294.1499938964844,283.8466796875,282.5500183105469,286.0819702148437,284.102294921875,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714699745178223,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.20996317290701e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,9.698559006210417e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004600567626766,291.1321716308594,294.1499938964844,283.8466796875,282.5500183105469,286.0819702148437,284.102294921875,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.714699745178223,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.210473217535764e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.16372742317617e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.699085785541683e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004600822576321,291.13043212890625,294.1499938964844,283.8099975585937,282.5357971191406,286.04278564453125,284.0668640136719,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737505912780762,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.210473217535764e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,9.699095971882345e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.16372742317617e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.699085785541683e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004600822576321,291.13043212890625,294.1499938964844,283.8099975585937,282.5357971191406,286.04278564453125,284.0668640136719,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737505912780762,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.210780262947084e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.699419024400412e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.163966074585915e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.699409565655516e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004600975953508,291.12957763671875,294.1499938964844,283.7916564941406,282.5287780761719,286.023193359375,284.0490417480469,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973148986874094e-09,0.0009814656805247,-0.0087385103106498,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.748936176300049,-0.0,-6.567696431147851e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.21111713978462e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420593261719,0.0,0.0,9.699773363536224e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.164228009060025e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.699763904791324e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004601144173648,291.1286926269531,294.1499938964844,283.7733459472656,282.52178955078125,286.0036315917969,284.0311584472656,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014589171491244e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.76038122177124,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.211870928993449e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.700567170511933e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.164813723647967e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.700557711767031e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004601520486176,291.126953125,294.1499938964844,283.7366638183594,282.50787353515625,285.96453857421875,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783311367034912,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.211870928993449e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.700567170511933e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,7.164813723647967e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.700557711767031e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004601520486176,291.126953125,294.1499938964844,283.7366638183594,282.50787353515625,285.96453857421875,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107483752407676e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783311367034912,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.212713484885172e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.701444651000202e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004601941327564,291.12518310546875,294.1499938964844,283.70001220703125,282.4939270019531,285.92547607421875,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806288719177246,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.212713484885172e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.7014541097451e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.701444651000202e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004601941327564,291.12518310546875,294.1499938964844,283.70001220703125,282.4939270019531,285.92547607421875,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.806288719177246,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.213622251991184e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.702410898171364e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004602395347319,291.1234130859375,294.1499938964844,283.663330078125,282.4798889160156,285.8864440917969,283.9227905273437,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374409537442e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.829301357269287,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.213622251991184e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,9.702410898171364e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.166175782913342e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.702401439426468e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004602395347319,291.1234130859375,294.1499938964844,283.663330078125,282.4798889160156,285.8864440917969,283.9227905273437,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374409537442e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.829301357269287,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.214576130034402e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,9.703414980322124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.166917202994227e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.703406249172986e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004602872068062,291.1216125488281,294.1499938964844,283.6266784667969,282.46563720703125,285.8474426269531,283.88629150390625,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.852336883544922,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.214576130034402e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,9.703414980322124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.166917202994227e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.703406249172986e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004602872068062,291.1216125488281,294.1499938964844,283.6266784667969,282.46563720703125,285.8474426269531,283.88629150390625,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.852336883544922,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.215063619194552e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,9.703928662929684e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.167296280385926e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.703919204184784e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004603115376085,291.1206970214844,294.1499938964844,283.6083374023437,282.4584350585937,285.8279724121094,283.8680114746094,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.863860130310059,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.21555474633351e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,9.70444452832453e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.16767754056491e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.704435797175393e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004603360430337,291.11981201171875,294.1499938964844,283.5899963378906,282.4511413574219,285.8085021972656,283.8496398925781,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.87538480758667,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.21653481782414e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.705476986709982e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.168440060922876e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004603850538842,291.11798095703125,294.1499938964844,283.5533447265625,282.43621826171875,285.76959228515625,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898433685302734,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.21653481782414e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.705476986709982e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.168440060922876e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.705468255560844e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004603850538842,291.11798095703125,294.1499938964844,283.5533447265625,282.43621826171875,285.76959228515625,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247087016701,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898433685302734,-0.0,-6.575832145472307e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.217497427016497e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.7064817964565e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004604331334121,291.1161499023437,294.1499938964844,283.51666259765625,282.4208374023437,285.730712890625,283.7759704589844,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921472072601318,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.217497427016497e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.169188756961375e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.7064817964565e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004604331334121,291.1161499023437,294.1499938964844,283.51666259765625,282.4208374023437,285.730712890625,283.7759704589844,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921472072601318,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.218420746037737e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.169906166382134e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004604792338795,291.11431884765625,294.1499938964844,283.4800109863281,282.4049072265625,285.6918640136719,283.73895263671875,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944488048553467,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.218420746037737e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.707462595542891e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.169906166382134e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.707453864393756e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004604792338795,291.11431884765625,294.1499938964844,283.4800109863281,282.4049072265625,285.6918640136719,283.73895263671875,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944488048553467,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.21928440220654e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004605223657563,291.11248779296875,294.1499938964844,283.4433288574219,282.3883361816406,285.6530456542969,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967469692230225,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.21928440220654e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.708371362648904e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.708362631499769e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004605223657563,291.11248779296875,294.1499938964844,283.4433288574219,282.3883361816406,285.6530456542969,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802352210868776e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978023387491,60.0,-4.967469692230225,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.219686035066844e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,9.708794095786288e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.170889875851572e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.708785364637151e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004605424182955,291.1115417480469,294.1499938964844,283.42498779296875,282.3797607421875,285.6336364746094,283.6833190917969,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311799164381e-09,0.000982406316325,-0.0090267192572355,0.0,0.0,0.0,-0.0067002610303461,60.0,-4.97894287109375,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.220065112458542e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,9.709192818263546e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.171184552134946e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.70918481471017e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004605613648891,291.1106262207031,294.1499938964844,283.4066772460937,282.3710021972656,285.6142578125,283.66473388671875,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988946722522e-09,0.0009824463631957,-0.0090389745309948,0.0,0.0,0.0,-0.0067025795578956,60.0,-4.990403652191162,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.220742504112422e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004605951835401,291.1087341308594,294.1499938964844,283.3699951171875,282.35284423828125,285.5755310058594,283.6275634765625,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013279914855957,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.220742504112422e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,9.709906589705496e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.171711331466213e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.70989785855636e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004605951835401,291.1087341308594,294.1499938964844,283.3699951171875,282.35284423828125,285.5755310058594,283.6275634765625,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341376581382e-09,0.000982517725788,-0.0090608596801757,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013279914855957,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.221291838912292e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.710477024782448e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.000460622657556,291.1068420410156,294.1499938964844,283.3333435058594,282.333740234375,285.53680419921875,283.5903625488281,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.036083221435547,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.221291838912292e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.710485028335825e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.172138430178165e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.710477024782448e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.000460622657556,291.1068420410156,294.1499938964844,283.3333435058594,282.333740234375,285.53680419921875,283.5903625488281,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785790234804,0.0,0.0,0.0,-0.006710072979331,60.0,-5.036083221435547,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.22169056138955e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.710904123494402e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004606425645761,291.1049499511719,294.1499938964844,283.2966613769531,282.31365966796875,285.4981384277344,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.0587992668151855,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.22169056138955e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.710904123494402e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.710896119941026e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004606425645761,291.1049499511719,294.1499938964844,283.2966613769531,282.31365966796875,285.4981384277344,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913586318492,0.0,0.0,0.0,-0.006712491158396,60.0,-5.0587992668151855,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
