time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,9.711136954138055e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004606536240316,291.1030578613281,294.1499938964844,283.260009765625,282.29248046875,285.45947265625,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.081413269042969,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.221911750501022e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,9.711136954138055e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,7.172620098572224e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004606536240316,291.1030578613281,294.1499938964844,283.260009765625,282.29248046875,285.45947265625,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.081413269042969,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.221945947501808e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,9.711173333926126e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,7.172646292019635e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.711165330372752e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004606553411576,291.1020812988281,294.1499938964844,283.2416687011719,282.2814636230469,285.440185546875,283.4974670410156,290.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.8350393971597904e-09,0.0009826434543356,-0.0090993707999587,0.0,0.0,0.0,-0.0067140068858861,60.0,-5.09267520904541,-0.0,-6.583469058796254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221927757607772e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,9.711153688840568e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.172631740104407e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.711145685287192e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004606544098351,291.10113525390625,294.1499938964844,283.22332763671875,282.2701110839844,285.4208679199219,283.4789123535156,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.8347667263849425e-09,0.0009826411260291,-0.0090986555442214,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.103906154632568,-0.0,-6.58343779491588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172462937887758e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606435541063,291.09918212890625,294.1499938964844,283.1866760253906,282.2464904785156,285.3822937011719,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126267910003662,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.221710206475108e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,9.71092449617572e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.172462937887758e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.710916492622346e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004606435541063,291.09918212890625,294.1499938964844,283.1866760253906,282.2464904785156,285.3822937011719,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126267910003662,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.221225627698004e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,9.710413723951206e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004606193397194,291.0972595214844,294.1499938964844,283.1499938964844,282.22149658203125,285.34375,283.40496826171875,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.8258489709619425e-09,0.0009825648739933,-0.0090752895921468,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148472309112549,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.221225627698004e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,9.710413723951206e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.172085315687582e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.71040572039783e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004606193397194,291.0972595214844,294.1499938964844,283.1499938964844,282.22149658203125,285.34375,283.40496826171875,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.8258489709619425e-09,0.0009825648739933,-0.0090752895921468,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148472309112549,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.220599895343184e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,9.70975452219136e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004605880531016,291.09527587890625,294.1499938964844,283.11334228515625,282.1949462890625,285.3052673339844,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.170536994934082,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.220599895343184e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,9.70975452219136e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.171597826527432e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.709746518637984e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004605880531016,291.09527587890625,294.1499938964844,283.11334228515625,282.1949462890625,285.3052673339844,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546458959579,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.170536994934082,-0.0,-6.581513645187442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.2200338258408e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.709157893666998e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.709150617709383e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004605597932823,291.09332275390625,294.1499938964844,283.07666015625,282.1667175292969,285.26678466796875,283.3314514160156,290.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192562580108643,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.2200338258408e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.709157893666998e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.171157631091774e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.709150617709383e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004605597932823,291.09332275390625,294.1499938964844,283.07666015625,282.1667175292969,285.26678466796875,283.3314514160156,290.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.81083875566901e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.192562580108643,-0.0,-6.580696521041318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.219795902026816e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.70890760072507e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.170972821768373e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.708900324767455e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605479480233,291.09234619140625,294.1499938964844,283.0583190917969,282.1520080566406,285.24755859375,283.3131103515625,290.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807839377145683e-09,0.0009824108565226,-0.0090281032025814,0.0,0.0,0.0,-0.0067005231976509,60.0,-5.203583240509033,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.219597995979711e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,9.708699508337304e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.170818571466953e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.708691504783928e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0004605380527209,291.0913391113281,294.1499938964844,283.0400085449219,282.1369323730469,285.22833251953125,283.2947998046875,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053320494668705e-09,0.0009823894361034,-0.0090215327218174,0.0,0.0,0.0,-0.0066992798820137,60.0,-5.214616298675537,-0.0,-6.580065559091963e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.219349885825068e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605256544891,291.08935546875,294.1499938964844,283.0033264160156,282.1056823730469,285.18994140625,283.2582092285156,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.23673677444458,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.219349885825068e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,9.708437573863192e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.170625758590177e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605256544891,291.08935546875,294.1499938964844,283.0033264160156,282.1056823730469,285.18994140625,283.2582092285156,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.23673677444458,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.219333151122556e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708412835607304e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.000460524810478,291.0873413085937,294.1499938964844,282.9666748046875,282.0731506347656,285.15155029296875,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25895881652832,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.219333151122556e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,9.70842011156492e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.17061193427071e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708412835607304e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.000460524810478,291.0873413085937,294.1499938964844,282.9666748046875,282.0731506347656,285.15155029296875,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25895881652832,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.21956670936197e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004605364520102,291.0853271484375,294.1499938964844,282.92999267578125,282.0393981933594,285.1132202148437,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2813005447387695,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.21956670936197e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.708665311336516e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,7.170793105615303e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.708658035378905e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004605364520102,291.0853271484375,294.1499938964844,282.92999267578125,282.0393981933594,285.1132202148437,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.2813005447387695,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.2200432845857e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.709160076454282e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004605602880474,291.08331298828125,294.1499938964844,282.8933410644531,282.0045471191406,285.07489013671875,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810571413964681e-09,0.0009824342560023,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303769111633301,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.2200432845857e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,9.709167352411896e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,7.171164179453626e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.709160076454282e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004605602880474,291.08331298828125,294.1499938964844,282.8933410644531,282.0045471191406,285.07489013671875,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810571413964681e-09,0.0009824342560023,-0.0090352604165673,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.303769111633301,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.220364881912246e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,9.709505684440956e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.171413744799793e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.70949840848334e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004605763533618,291.082275390625,294.1499938964844,282.875,281.9867553710937,285.0557556152344,283.1299743652344,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814538906965481e-09,0.0009824681328609,-0.0090456567704677,0.0,0.0,0.0,-0.0067038438282907,60.0,-5.3150506019592285,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.22073086258024e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.709890582598746e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.171698234742507e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.709884034236892e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004605946014635,291.0812683105469,294.1499938964844,282.8566589355469,281.9687194824219,285.03662109375,283.1116027832031,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819058402854125e-09,0.0009825067827478,-0.0090574976056814,0.0,0.0,0.0,-0.0067060845904052,60.0,-5.326357364654541,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.221564687322824e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004606362781487,291.0792236328125,294.1499938964844,282.82000732421875,281.9320373535156,284.99835205078125,283.0747375488281,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349035739898682,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.221564687322824e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004606362781487,291.0792236328125,294.1499938964844,282.82000732421875,281.9320373535156,284.99835205078125,283.0747375488281,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349035739898682,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.222458174917848e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.711709572002292e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0004606808943208,291.0771484375,294.1499938964844,282.7833251953125,281.8946228027344,284.9601135253906,283.0378112792969,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135073453187,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371767044067383,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.222458174917848e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,9.711709572002292e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0004606808943208,291.0771484375,294.1499938964844,282.7833251953125,281.8946228027344,284.9601135253906,283.0378112792969,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434636970258e-09,0.000982689554803,-0.0091135073453187,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371767044067383,-0.0,-6.584087230976365e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.223302186001092e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0004607230657711,291.0750732421875,294.1499938964844,282.7466735839844,281.8565368652344,284.921875,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878727007512e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.394494533538818,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.223302186001092e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.712597966426983e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0004607230657711,291.0750732421875,294.1499938964844,282.7466735839844,281.8565368652344,284.921875,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878727007512e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.394494533538818,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.22397375688888e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.174220081651583e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0004607565933838,291.072998046875,294.1499938964844,282.7099914550781,281.81793212890625,284.8836975097656,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828497422859,-0.0091626029461622,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.41715145111084,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.22397375688888e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,9.713305189507082e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.174220081651583e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0004607565933838,291.072998046875,294.1499938964844,282.7099914550781,281.81793212890625,284.8836975097656,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591725370906715e-09,0.0009828497422859,-0.0091626029461622,0.0,0.0,0.0,-0.0067259706556797,60.0,-5.41715145111084,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.224202949553728e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,9.713546023704112e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.17439761501737e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.71353947534226e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.000460768060293,291.0719299316406,294.1499938964844,282.6916809082031,281.7984619140625,284.8645935058594,282.9451599121094,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619920594840104e-09,0.0009828739566728,-0.009169990196824,0.0,0.0,0.0,-0.0067273685708642,60.0,-5.428427696228027,-0.0,-6.586558498611339e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.224344103131445e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,9.713695180835202e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.174508209573105e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.71368863247335e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0004607751325238,291.0708923339844,294.1499938964844,282.67333984375,281.7789306640625,284.84552001953125,282.9266052246094,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637217869563756e-09,0.0009828887414187,-0.0091745220124721,0.0,0.0,0.0,-0.0067282263189554,60.0,-5.439660549163818,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.224294626619668e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,9.71364279394038e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.713636245578527e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004607726295944,291.0687866210937,294.1499938964844,282.6366577148437,281.7395935058594,284.807373046875,282.8895568847656,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461959838867188,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.224294626619668e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,9.71364279394038e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.713636245578527e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004607726295944,291.0687866210937,294.1499938964844,282.6366577148437,281.7395935058594,284.807373046875,282.8895568847656,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461959838867188,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.223719825968146e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004607439041137,291.066650390625,294.1499938964844,282.6000061035156,281.7000732421875,284.7692565917969,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483964443206787,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,9.223719825968146e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.71303670667112e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.713030158309266e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004607439041137,291.066650390625,294.1499938964844,282.6000061035156,281.7000732421875,284.7692565917969,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537646949291,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483964443206787,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,9.711799066280946e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0004606852016877,291.06451416015625,294.1499938964844,282.5633239746094,281.6604919433594,284.7311706542969,282.8157958984375,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841085671751898e-09,0.0009826951427385,-0.0091152125969529,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505620956420898,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
