time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.222544031217694e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,9.711799066280946e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0004606852016877,291.06451416015625,294.1499938964844,282.5633239746094,281.6604919433594,284.7311706542969,282.8157958984375,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841085671751898e-09,0.0009826951427385,-0.0091152125969529,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505620956420898,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.220729407388716e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0004605945432558,291.0623779296875,294.1499938964844,282.52667236328125,281.62091064453125,284.693115234375,282.7792358398437,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526892185211182,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.220729407388716e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,7.171695324359462e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,0.0004605945432558,291.0623779296875,294.1499938964844,282.52667236328125,281.62091064453125,284.693115234375,282.7792358398437,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526892185211182,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.219579806085676e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.7086769528687e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.170801109168679e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.708670404506849e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0004605371213983,291.0613098144531,294.1499938964844,282.5083312988281,281.6011657714844,284.674072265625,282.76104736328125,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537373065948486,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.21827377169393e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,9.70730179687962e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.169785385485739e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0004604718706104,291.0602111816406,294.1499938964844,282.489990234375,281.5814514160156,284.65509033203125,282.7429504394531,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547754287719727,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004603192210197,291.0580444335937,294.1499938964844,282.4533386230469,281.542236328125,284.6170959472656,282.7070007324219,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604626790415e-09,0.0009819129481911,-0.0088755181059241,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.5682291984558105,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004603192210197,291.0580444335937,294.1499938964844,282.4533386230469,281.542236328125,284.6170959472656,282.7070007324219,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604626790415e-09,0.0009819129481911,-0.0088755181059241,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.5682291984558105,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.700309601612388e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004601402324624,291.0558776855469,294.1499938964844,282.4166564941406,281.5033874511719,284.5791320800781,282.6714172363281,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048939471873155e-09,0.0009815306402742,-0.0087583689019083,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588332653045654,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.700309601612388e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.164620910771191e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004601402324624,291.0558776855469,294.1499938964844,282.4166564941406,281.5033874511719,284.5791320800781,282.6714172363281,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048939471873155e-09,0.0009815306402742,-0.0087583689019083,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588332653045654,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,9.696085180621594e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004599398525897,291.0536804199219,294.1499938964844,282.3800048828125,281.4649658203125,284.5412292480469,282.63623046875,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548502002631267e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608116149902344,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,9.696085180621594e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004599398525897,291.0536804199219,294.1499938964844,282.3800048828125,281.4649658203125,284.5412292480469,282.63623046875,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548502002631267e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.608116149902344,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.20329985092394e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004597239021677,291.0514831542969,294.1499938964844,282.34332275390625,281.4271240234375,284.5033569335937,282.6014404296875,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600924447511033e-09,0.0009806415764614,-0.0084859505295753,0.0,0.0,0.0,-0.0065979463979601,60.0,-5.627643585205078,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.20329985092394e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.6915326139424e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.691526065580548e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0004597239021677,291.0514831542969,294.1499938964844,282.34332275390625,281.4271240234375,284.5033569335937,282.6014404296875,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600924447511033e-09,0.0009806415764614,-0.0084859505295753,0.0,0.0,0.0,-0.0065979463979601,60.0,-5.627643585205078,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.201054490404204e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.689168655313551e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.15639180270955e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.6891621069517e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.000459611765109,291.0503845214844,294.1499938964844,282.32501220703125,281.408447265625,284.48443603515625,282.5841979980469,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.572924844874592e-09,0.0009804022265598,-0.00841258559376,0.0,0.0,0.0,-0.0065840659663081,60.0,-5.637329578399658,-0.0,-6.553466391778785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.198782208841294e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,9.686774865258484e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,7.154623745009303e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0004594982310663,291.0492553710937,294.1499938964844,282.3066711425781,281.38995361328125,284.46551513671875,282.5670471191406,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801598498597,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646979808807373,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.681931987870485e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004592688055709,291.04705810546875,294.1499938964844,282.2699890136719,281.353515625,284.4277038574219,282.5329895019531,290.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882048398256,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.6662116050720215,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.151051249820739e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.681931987870485e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004592688055709,291.04705810546875,294.1499938964844,282.2699890136719,281.353515625,284.4277038574219,282.5329895019531,290.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882048398256,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.6662116050720215,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.677131311036646e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004590407770592,291.0447998046875,294.1499938964844,282.2333374023437,281.3179931640625,284.38995361328125,282.499267578125,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303584417472166e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.685390472412109,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.677131311036646e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.147501310100779e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004590407770592,291.0447998046875,294.1499938964844,282.2333374023437,281.3179931640625,284.38995361328125,282.499267578125,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303584417472166e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.685390472412109,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.672448504716158e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004588186566252,291.0425720214844,294.1499938964844,282.1966552734375,281.2834167480469,284.35223388671875,282.46588134765625,290.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704581260681152,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.672448504716158e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,7.144042319850996e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004588186566252,291.0425720214844,294.1499938964844,282.1966552734375,281.2834167480469,284.35223388671875,282.46588134765625,290.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704581260681152,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.18092264328152e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.667961421655492e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004586061113514,291.0403137207031,294.1499938964844,282.1600036621094,281.2499389648437,284.3145446777344,282.4327392578125,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218214845476272e-09,0.0009782549459487,-0.007754641585052,0.0,0.0,0.0,-0.0064595830626785,60.0,-5.7238383293151855,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.18092264328152e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,7.140732486732304e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.667961421655492e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004586061113514,291.0403137207031,294.1499938964844,282.1600036621094,281.2499389648437,284.3145446777344,282.4327392578125,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218214845476272e-09,0.0009782549459487,-0.007754641585052,0.0,0.0,0.0,-0.0064595830626785,60.0,-5.7238383293151855,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.178883919958024e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,9.665820834925398e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.665815014159308e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0004585042770486,291.0391845703125,294.1499938964844,282.14166259765625,281.233642578125,284.29571533203125,282.4162292480469,290.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.7335052490234375,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.176914318231866e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,9.663746459409596e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,7.137614738894626e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004584058769978,291.0380554199219,294.1499938964844,282.1233215332031,281.2176513671875,284.2768859863281,282.3998107910156,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743203639984131,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004582202527672,291.0357666015625,294.1499938964844,282.086669921875,281.1866455078125,284.2392578125,282.3670349121094,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762710094451904,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.17319775908254e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004582202527672,291.0357666015625,294.1499938964844,282.086669921875,281.1866455078125,284.2392578125,282.3670349121094,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762710094451904,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.169815893983468e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,9.65627041296102e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.132093014661223e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.656265319790692e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004580513050314,291.0334777832031,294.1499938964844,282.04998779296875,281.1570129394531,284.20166015625,282.3344116210937,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183269647877296e-09,0.0009770700708031,-0.0073916022665798,0.0,0.0,0.0,-0.0063908966258168,60.0,-5.782388687133789,-0.0,-6.508991390319352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.169815893983468e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,9.65627041296102e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.132093014661223e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.656265319790692e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004580513050314,291.0334777832031,294.1499938964844,282.04998779296875,281.1570129394531,284.20166015625,282.3344116210937,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183269647877296e-09,0.0009770700708031,-0.0073916022665798,0.0,0.0,0.0,-0.0063908966258168,60.0,-5.782388687133789,-0.0,-6.508991390319352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.000457933609141,291.0311889648437,294.1499938964844,282.0133361816406,281.1287536621094,284.16412353515625,282.3017883300781,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153862948579444e-09,0.000976818613708,-0.0073145488277077,0.0,0.0,0.0,-0.0063763177022337,60.0,-5.802436828613281,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.000457933609141,291.0311889648437,294.1499938964844,282.0133361816406,281.1287536621094,284.16412353515625,282.3017883300781,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153862948579444e-09,0.000976818613708,-0.0073145488277077,0.0,0.0,0.0,-0.0063763177022337,60.0,-5.802436828613281,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004578996740747,291.02886962890625,294.1499938964844,281.9766540527344,281.1016845703125,284.1265869140625,282.2689208984375,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145341986865446e-09,0.0009767456213012,-0.0072922217659652,0.0,0.0,0.0,-0.0063720936886966,60.0,-5.823359966278076,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004578996740747,291.02886962890625,294.1499938964844,281.9766540527344,281.1016845703125,284.1265869140625,282.2689208984375,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145341986865446e-09,0.0009767456213012,-0.0072922217659652,0.0,0.0,0.0,-0.0063720936886966,60.0,-5.823359966278076,-0.0,-6.504670579943196e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.167049574898556e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,9.653357119532302e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.129941513994709e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.653352026361972e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0004579131200443,291.0277099609375,294.1499938964844,281.9583435058594,281.08856201171875,284.1078186035156,282.2523498535156,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767772862687,3.1486673268688037e-09,0.000976774143055,-0.0073009352199733,0.0,0.0,0.0,-0.0063737416639924,60.0,-5.834211826324463,-0.0,-6.505049299221355e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.167651296593247e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,9.653990855440496e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.1304093580693e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.653985762270167e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0004579431843012,291.02655029296875,294.1499938964844,281.94000244140625,281.07568359375,284.08905029296875,282.23565673828125,290.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768410818651,3.156138905779926e-09,0.0009768379386514,-0.0073205125518143,0.0,0.0,0.0,-0.0063774455338716,60.0,-5.845279693603516,-0.0,-6.505900529418795e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.169958502752706e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004580584354698,291.0242004394531,294.1499938964844,281.9033203125,281.0506591796875,284.0515441894531,282.2017822265625,290.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868096351623535,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.169958502752706e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004580584354698,291.0242004394531,294.1499938964844,281.9033203125,281.0506591796875,284.0515441894531,282.2017822265625,290.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868096351623535,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004582407709676,291.0218811035156,294.1499938964844,281.8666687011719,281.0265197753906,284.0140075683594,282.1671142578125,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253398101013e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891839981079102,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.135042687878013e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004582407709676,291.0218811035156,294.1499938964844,281.8666687011719,281.0265197753906,284.0140075683594,282.1671142578125,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253398101013e-09,0.0009774715872481,-0.0075147119350731,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891839981079102,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
