time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004584853886626,291.0195007324219,294.1499938964844,281.8299865722656,281.00311279296875,283.9765014648437,282.1315002441406,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121396802634e-09,0.0009779928950592,-0.0076744430698454,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916436672210693,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004584853886626,291.0195007324219,294.1499938964844,281.8299865722656,281.00311279296875,283.9765014648437,282.1315002441406,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.29121396802634e-09,0.0009779928950592,-0.0076744430698454,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916436672210693,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004587877483572,291.0171203613281,294.1499938964844,281.7933349609375,280.9803771972656,283.93896484375,282.0948791503906,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366582124186834e-09,0.0009786373702809,-0.0078719248995184,0.0,0.0,0.0,-0.0064817708916962,60.0,-5.941827774047852,-0.0,-6.529895557605414e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004587877483572,291.0171203613281,294.1499938964844,281.7933349609375,280.9803771972656,283.93896484375,282.0948791503906,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366582124186834e-09,0.0009786373702809,-0.0078719248995184,0.0,0.0,0.0,-0.0064817708916962,60.0,-5.941827774047852,-0.0,-6.529895557605414e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.187993418890984e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,9.675411274656652e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.146230200305581e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.675406181486323e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0004589592863339,291.01593017578125,294.1499938964844,281.7749938964844,280.96923828125,283.9201965332031,282.0761413574219,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954810619354248,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.191681601805612e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,9.679295180831105e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.149099110392854e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.679290087660776e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0004591435426846,291.0147399902344,294.1499938964844,281.75665283203125,280.9582214355469,283.90142822265625,282.05712890625,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967970371246338,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.155394996516407e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004595479113049,291.0123291015625,294.1499938964844,281.7200012207031,280.9364929199219,283.8638916015625,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556079430921954e-09,0.0009802577551454,-0.0083684483543038,0.0,0.0,0.0,-0.0065757129341363,60.0,-5.994791507720947,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.199776832247152e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,7.155394996516407e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0004595479113049,291.0123291015625,294.1499938964844,281.7200012207031,280.9364929199219,283.8638916015625,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556079430921954e-09,0.0009802577551454,-0.0083684483543038,0.0,0.0,0.0,-0.0065757129341363,60.0,-5.994791507720947,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.162374095059931e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004599961685016,291.0099182128906,294.1499938964844,281.6833190917969,280.91510009765625,283.8263244628906,281.9783020019531,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022255420684815,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.162374095059931e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004599961685016,291.0099182128906,294.1499938964844,281.6833190917969,280.91510009765625,283.8263244628906,281.9783020019531,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.0086612524464726,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022255420684815,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.70752735156566e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004604829882737,291.0074768066406,294.1499938964844,281.64666748046875,280.8939514160156,283.7887268066406,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792786166071,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050296783447266,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,7.169954187702388e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.70752735156566e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004604829882737,291.0074768066406,294.1499938964844,281.64666748046875,280.8939514160156,283.7887268066406,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792786166071,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050296783447266,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.223835513694212e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,9.713154577184469e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,7.174107304308563e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.7131502116099e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0004607497248798,291.0062255859375,294.1499938964844,281.6275939941406,280.88299560546875,283.7691650390625,281.9154968261719,290.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828236652538,3.8557042003617426e-09,0.0009828198235481,-0.0091535151004791,0.0,0.0,0.0,-0.0067242500372231,60.0,-6.065092086791992,-0.0,-6.585837297734545e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.228903945768252e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.718492219690232e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,7.178049418143928e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.718487126519904e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.000461002899101,291.0050354003906,294.1499938964844,281.6099853515625,280.8729248046875,283.7510986328125,281.89520263671875,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188270406498305e-09,0.0009833596413955,-0.0093189058825373,0.0,0.0,0.0,-0.0067555424757301,60.0,-6.078849315643311,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.234323078999296e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.724198753247038e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,7.182263652794063e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.724193660076708e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.000461273593828,291.0038146972656,294.1499938964844,281.5916748046875,280.8624572753906,283.7322692871094,281.873779296875,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839406702667,3.986319274673633e-09,0.0009839367121458,-0.0094957435503602,0.0,0.0,0.0,-0.0067890016362071,60.0,-6.093303203582764,-0.0,-6.600816959689837e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.23985571716912e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.730023884912951e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,7.186566654127091e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.730019519338384e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004615499346982,291.0025634765625,294.1499938964844,281.5733337402344,280.8519592285156,283.71343994140625,281.8522033691406,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552214919387106e-09,0.0009845258900895,-0.0096762757748365,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107851982116699,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,7.195398211479187e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.741976828081532e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.00046211713925,291.0000915527344,294.1499938964844,281.5366516113281,280.8309326171875,283.67578125,281.8084411621094,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966492503320305e-09,0.000985735328868,-0.0100468285381793,0.0,0.0,0.0,-0.0068932711146771,60.0,-6.13719367980957,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.251210576621816e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,7.195398211479187e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.741976828081532e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.00046211713925,291.0000915527344,294.1499938964844,281.5366516113281,280.8309326171875,283.67578125,281.8084411621094,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966492503320305e-09,0.000985735328868,-0.0100468285381793,0.0,0.0,0.0,-0.0068932711146771,60.0,-6.13719367980957,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.754227357916534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0004626982554327,290.9975891113281,294.1499938964844,281.5,280.80975341796875,283.6380615234375,281.7640991210937,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341544013186649e-09,0.0009869743371382,-0.0104264616966247,0.0,0.0,0.0,-0.0069651021622121,60.0,-6.166815757751465,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.754227357916534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0004626982554327,290.9975891113281,294.1499938964844,281.5,280.80975341796875,283.6380615234375,281.7640991210937,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341544013186649e-09,0.0009869743371382,-0.0104264616966247,0.0,0.0,0.0,-0.0069651021622121,60.0,-6.166815757751465,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.2746049631387e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,9.766616858541964e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,7.213593926280737e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.766611765371636e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004632857453543,290.9950866699219,294.1499938964844,281.4633483886719,280.7882995605469,283.600341796875,281.71929931640625,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488023286342013e-09,0.0009882268495857,-0.0108102420344948,0.0,0.0,0.0,-0.0070377183146774,60.0,-6.19661808013916,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.2746049631387e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,9.766616858541964e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,7.213593926280737e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.766611765371636e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004632857453543,290.9950866699219,294.1499938964844,281.4633483886719,280.7882995605469,283.600341796875,281.71929931640625,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488023286342013e-09,0.0009882268495857,-0.0108102420344948,0.0,0.0,0.0,-0.0070377183146774,60.0,-6.19661808013916,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.286336717195808e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.222717977128923e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004638717509806,290.9925537109375,294.1499938964844,281.4266662597656,280.7665100097656,283.56256103515625,281.6742248535156,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341410708805605e-09,0.0009894763352349,-0.0111930705606937,0.0,0.0,0.0,-0.0071101551875472,60.0,-6.226498126983643,-0.0,-6.675360708641166e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.286336717195808e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,7.222717977128923e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004638717509806,290.9925537109375,294.1499938964844,281.4266662597656,280.7665100097656,283.56256103515625,281.6742248535156,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341410708805605e-09,0.0009894763352349,-0.0111930705606937,0.0,0.0,0.0,-0.0071101551875472,60.0,-6.226498126983643,-0.0,-6.675360708641166e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.292151662521064e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,7.2272407123819e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0004641622072085,290.9913024902344,294.1499938964844,281.4083251953125,280.75543212890625,283.5436706542969,281.651611328125,290.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706564915579747e-09,0.000990095664747,-0.0113828182220458,0.0,0.0,0.0,-0.0071460590697824,60.0,-6.241436958312988,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.297896031057462e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.791138290893286e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0004644491709768,290.9900207519531,294.1499938964844,281.3900146484375,280.7442321777344,283.5247802734375,281.6290283203125,290.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.77811390453553e-09,0.0009907075436785,-0.0115702738985419,0.0,0.0,0.0,-0.007181528955698,60.0,-6.2563557624816895,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.309111192123964e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,9.802952990867198e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.802948625292628e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004650093906093,290.9874572753906,294.1499938964844,281.35333251953125,280.7214050292969,283.4869689941406,281.5838928222656,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.9178021654938675e-09,0.0009919019648805,-0.0119362473487854,0.0,0.0,0.0,-0.0072507783770561,60.0,-6.286083698272705,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.309111192123964e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,9.802952990867198e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.802948625292628e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004650093906093,290.9874572753906,294.1499938964844,281.35333251953125,280.7214050292969,283.4869689941406,281.5838928222656,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.9178021654938675e-09,0.0009919019648805,-0.0119362473487854,0.0,0.0,0.0,-0.0072507783770561,60.0,-6.286083698272705,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.31984613998793e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,9.814256918616592e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.248780457302928e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.814252553042024e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004655455995816,290.9848937988281,294.1499938964844,281.3166809082031,280.6979675292969,283.4491271972656,281.5389404296875,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514992189221175e-09,0.0009930452797561,-0.0122865196317434,0.0,0.0,0.0,-0.007317058276385,60.0,-6.315585613250732,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,9.31984613998793e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,9.814256918616592e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.248780457302928e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.814252553042024e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0004655455995816,290.9848937988281,294.1499938964844,281.3166809082031,280.6979675292969,283.4491271972656,281.5389404296875,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514992189221175e-09,0.0009930452797561,-0.0122865196317434,0.0,0.0,0.0,-0.007317058276385,60.0,-6.315585613250732,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.329908061772584e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,9.824852895690128e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.256606477312744e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.82484853011556e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0004660482518374,290.9822998046875,294.1499938964844,281.2799987792969,280.6737365722656,283.4112548828125,281.49432373046875,290.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.1768203057633855e-09,0.0009941169992089,-0.0126148452982306,0.0,0.0,0.0,-0.0073791854083538,60.0,-6.344725608825684,-0.0,-6.738127922290006e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.329908061772584e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,9.824852895690128e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.256606477312744e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.82484853011556e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0004660482518374,290.9822998046875,294.1499938964844,281.2799987792969,280.6737365722656,283.4112548828125,281.49432373046875,290.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.1768203057633855e-09,0.0009941169992089,-0.0126148452982306,0.0,0.0,0.0,-0.0073791854083538,60.0,-6.344725608825684,-0.0,-6.738127922290006e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.335592039860784e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,9.830838098423555e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.261027349159122e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.830833732848988e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0004663321597035,290.9807434082031,294.1499938964844,281.25799560546875,280.6588134765625,283.3885192871094,281.4677429199219,290.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247609458081115e-09,0.0009947222424671,-0.0128003004938364,0.0,0.0,0.0,-0.0074142785742878,60.0,-6.361993312835693,-0.0,-6.746336822516241e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.33920018724166e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,9.834637603489682e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.263833686010912e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.834633237915114e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0004665123997256,290.97967529296875,294.1499938964844,281.24334716796875,280.6487121582031,283.3733825683594,281.4501342773437,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.292543292512164e-09,0.0009951065294444,-0.0129180196672678,0.0,0.0,0.0,-0.0074365544132888,60.0,-6.373410224914551,-0.0,-6.75155078511125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.343512647319584e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,9.839178528636694e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,7.26718790247105e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.839174890657888e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0004667278262786,290.9783935546875,294.1499938964844,281.2250061035156,280.6358337402344,283.3544311523437,281.42822265625,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.34625277381906e-09,0.000995565787889,-0.013058727607131,0.0,0.0,0.0,-0.0074631804600358,60.0,-6.387551307678223,-0.0,-6.757785087074808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,9.347533341497184e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,9.843413135968147e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,7.270315109053627e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.84340877039358e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0004669286718126,290.9770812988281,294.1499938964844,281.2066650390625,280.6227111816406,283.3354797363281,281.4064636230469,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396326496764914e-09,0.000995994079858,-0.0131899118423461,0.0,0.0,0.0,-0.0074880043976008,60.0,-6.401518821716309,-0.0,-6.763599458281534e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.354793292004616e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.851057984633373e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,7.275961252162233e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.851053619058804e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004672913055401,290.97442626953125,294.1499938964844,281.1700134277344,280.595703125,283.2975769042969,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.486732845838561e-09,0.0009967670775949,-0.013426755554974,0.0,0.0,0.0,-0.0075328228995203,60.0,-6.428988933563232,-0.0,-6.774104832629746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,9.354793292004616e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.851057984633373e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,7.275961252162233e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.851053619058804e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004672913055401,290.97442626953125,294.1499938964844,281.1700134277344,280.595703125,283.2975769042969,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.486732845838561e-09,0.0009967670775949,-0.013426755554974,0.0,0.0,0.0,-0.0075328228995203,60.0,-6.428988933563232,-0.0,-6.774104832629746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.360765398014335e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,9.85734659479931e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,7.280606223503128e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.85734222922474e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0004675896198023,290.9717712402344,294.1499938964844,281.1333312988281,280.56756591796875,283.2596740722656,281.3208923339844,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974086424335,5.561097360384792e-09,0.0009974030544981,-0.0136215724050998,0.0,0.0,0.0,-0.0075696888379752,60.0,-6.455657005310059,-0.0,-6.78275142718121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
