time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0004523027455434,290.9166259765625,294.1499938964844,280.5833435058594,280.047607421875,282.5293273925781,280.7637939453125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534783547166e-09,0.0009647932020016,-0.0036294823512434,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.5663604736328125,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,9.535079152556136e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0004523027455434,290.9166259765625,294.1499938964844,280.5833435058594,280.047607421875,282.5293273925781,280.7637939453125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534783547166e-09,0.0009647932020016,-0.0036294823512434,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.5663604736328125,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0004513598396442,290.9137878417969,294.1499938964844,280.5675048828125,280.0321044921875,282.4960021972656,280.7562866210937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559509754180908,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0004513598396442,290.9137878417969,294.1499938964844,280.5675048828125,280.0321044921875,282.4960021972656,280.7562866210937,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559509754180908,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0004505178367253,290.9109802246094,294.1499938964844,280.5521545410156,280.0170593261719,282.46307373046875,280.7504272460937,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553708076477051,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,9.497450810158624e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0004505178367253,290.9109802246094,294.1499938964844,280.5521545410156,280.0170593261719,282.46307373046875,280.7504272460937,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553708076477051,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,7.008822285570204e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.000450134743005,290.9095458984375,294.1499938964844,280.5446472167969,280.0096740722656,282.4467163085937,280.74810791015625,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551234245300293,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.004073945106938e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,9.48173037613742e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0004497721383813,290.9081115722656,294.1499938964844,280.5372009277344,280.0024108886719,282.4304504394531,280.74609375,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.55120325088501,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,4.597103543346748e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,4.840974725084379e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,3.575528899091296e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,4.8409732698928565e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0002296348393429,290.9062194824219,294.1499938964844,280.52252197265625,279.9880065917969,282.4027404785156,280.7427062988281,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139464723877,8.371289217379282e-10,0.0007139456574805,-0.0014868791913613,0.0,0.0,0.0,-0.0039872317574918,60.0,-5.641239166259766,-0.0,-1.6358564280949395e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,4.597103543346748e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,4.840974725084379e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,3.575528899091296e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,4.8409732698928565e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0002296348393429,290.9062194824219,294.1499938964844,280.52252197265625,279.9880065917969,282.4027404785156,280.7427062988281,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139464723877,8.371289217379282e-10,0.0007139456574805,-0.0014868791913613,0.0,0.0,0.0,-0.0039872317574918,60.0,-5.641239166259766,-0.0,-1.6358564280949395e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,4.360041930340231e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,4.591337710735388e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,3.391147401998751e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,4.591336255543865e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0002177931310143,290.9071655273437,294.1499938964844,280.5080261230469,279.97381591796875,282.3905334472656,280.7430419921875,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643083666451,5.807987979444814e-10,0.0004643077845685,-0.0010626217117533,0.0,0.0,0.0,-0.0026153626386076,60.0,-3.9447426795959473,-0.0,-1.4714919061020737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,4.360041930340231e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,4.591337710735388e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,3.391147401998751e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,4.591336255543865e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0002177931310143,290.9071655273437,294.1499938964844,280.5080261230469,279.97381591796875,282.3905334472656,280.7430419921875,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643083666451,5.807987979444814e-10,0.0004643077845685,-0.0010626217117533,0.0,0.0,0.0,-0.0026153626386076,60.0,-3.9447426795959473,-0.0,-1.4714919061020737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,3.078611189266667e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,3.2419280614703894e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,2.394477996858768e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,3.241926970076747e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001537829957669,290.908935546875,294.1499938964844,280.4935913085937,279.9596862792969,282.3861999511719,280.747314453125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205761895515,4.02817917910525e-10,0.0003205757820978,-0.0007384393247775,0.0,0.0,0.0,-0.0018068552017211,60.0,-2.7614171504974365,-0.0,-7.336452778616831e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,3.078611189266667e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,3.2419280614703894e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,2.394477996858768e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,3.241926970076747e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001537829957669,290.908935546875,294.1499938964844,280.4935913085937,279.9596862792969,282.3861999511719,280.747314453125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205761895515,4.02817917910525e-10,0.0003205757820978,-0.0007384393247775,0.0,0.0,0.0,-0.0018068552017211,60.0,-2.7614171504974365,-0.0,-7.336452778616831e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.147771192539949e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,2.261708141304553e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.6704905647202395e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.261707413708791e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001072856175596,290.9107666015625,294.1499938964844,280.4814758300781,279.9477844238281,282.38653564453125,280.7554016113281,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228850491112,2.8623406422845216e-10,0.0002288502146257,-0.0005236641154624,0.0,0.0,0.0,-0.0012890498619526,60.0,-2.0087456703186035,-0.0,-3.5706924084166758e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,2.0016548660350963e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,2.1078403733554296e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.5568442904623225e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,2.107839827658609e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.9986806162633e-05,290.9110717773437,294.1499938964844,280.4791564941406,279.94549560546875,282.38671875,280.7569274902344,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132814988726,2.667611409545856e-10,0.0002132812223862,-0.0004880384658463,0.0,0.0,0.0,-0.0012013539671897,60.0,-1.8828657865524288,-0.0,-3.1013787094025247e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.588674604136031e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,1.6729520211811177e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.672951657383237e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.935758912935853e-05,290.9118957519531,294.1499938964844,280.47186279296875,279.9383850097656,282.38739013671875,280.7611999511719,290.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775840638,2.117233333098767e-10,0.000169277365785,-0.0003873469831887,0.0,0.0,0.0,-0.0009534922428429,60.0,-1.5281596183776855,-0.0,-1.9536481321580368e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.2380536645650864e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,1.303731096413685e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.62931699177716e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,1.303730641666334e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,6.184334051795304e-05,290.9124755859375,294.1499938964844,280.4645690917969,279.93121337890625,282.3879699707031,280.7644958496094,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319181319558,1.6499611399378722e-10,0.0001319179573329,-0.0003018596326,0.0,0.0,0.0,-0.0007430569967254,60.0,-1.2216520309448242,-0.0,-1.1864661475513572e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.034768259472912e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,7.407955308735836e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,5.471492386277532e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.407953034999082e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.5140124964527786e-05,290.9131164550781,294.1499938964844,280.4497375488281,279.91668701171875,282.3887023925781,280.76824951171875,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495763566112146e-05,9.37529082145616e-11,7.495754107367247e-05,-0.0001715205289656,0.0,0.0,0.0,-0.0004222147399559,60.0,-0.7365133166313171,-0.0,-3.8306813276989255e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.034768259472912e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,7.407955308735836e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,5.471492386277532e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.407953034999082e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,3.5140124964527786e-05,290.9131164550781,294.1499938964844,280.4497375488281,279.91668701171875,282.3887023925781,280.76824951171875,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495763566112146e-05,9.37529082145616e-11,7.495754107367247e-05,-0.0001715205289656,0.0,0.0,0.0,-0.0004222147399559,60.0,-0.7365133166313171,-0.0,-3.8306813276989255e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.5626701446744846e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,3.75166609956068e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,2.7709688765753526e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.751664962692303e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,1.7796275642467663e-05,290.913330078125,294.1499938964844,280.4345703125,279.9018249511719,282.38897705078125,280.76953125,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796152304857969e-05,4.748017951028416e-11,3.79614757548552e-05,-8.686469664098695e-05,0.0,0.0,0.0,-0.0002138262934749,60.0,-0.4097745418548584,-0.0,-9.824888125287146e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.5626701446744846e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,3.75166609956068e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,2.7709688765753526e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,3.751664962692303e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,1.7796275642467663e-05,290.913330078125,294.1499938964844,280.4345703125,279.9018249511719,282.38897705078125,280.76953125,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796152304857969e-05,4.748017951028416e-11,3.79614757548552e-05,-8.686469664098695e-05,0.0,0.0,0.0,-0.0002138262934749,60.0,-0.4097745418548584,-0.0,-9.824888125287146e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.5471229062313796e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,1.6291961628667195e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,1.203319129672309e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.6291957081193686e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.728199307166506e-06,290.91326904296875,294.1499938964844,280.4189453125,279.88653564453125,282.38897705078125,280.769775390625,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6485169908264652e-05,2.061871506864321e-11,1.6485149899381213e-05,-3.772184572881088e-05,0.0,0.0,0.0,-9.28561930777505e-05,60.0,-0.1981153339147567,-0.0,-1.852789449641179e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.5471229062313796e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,1.6291961628667195e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,1.203319129672309e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.6291957081193686e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.728199307166506e-06,290.91326904296875,294.1499938964844,280.4189453125,279.88653564453125,282.38897705078125,280.769775390625,290.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6485169908264652e-05,2.061871506864321e-11,1.6485149899381213e-05,-3.772184572881088e-05,0.0,0.0,0.0,-9.28561930777505e-05,60.0,-0.1981153339147567,-0.0,-1.852789449641179e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.106578555569286e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,5.377477236834238e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,3.971787521095394e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,5.377475531531672e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,2.550841827542172e-06,290.9132385253906,294.1499938964844,280.4028015136719,279.8706970214844,282.3889465332031,280.7698059082031,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.441332177724689e-06,6.80568015137828e-12,5.441325356514426e-06,-1.2450960639398543e-05,0.0,0.0,0.0,-3.064943302888423e-05,60.0,-0.0826087892055511,-0.0,-2.018535729189641e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.106578555569286e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,5.377477236834238e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,3.971787521095394e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,5.377475531531672e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,2.550841827542172e-06,290.9132385253906,294.1499938964844,280.4028015136719,279.8706970214844,282.3889465332031,280.7698059082031,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.441332177724689e-06,6.80568015137828e-12,5.441325356514426e-06,-1.2450960639398543e-05,0.0,0.0,0.0,-3.064943302888423e-05,60.0,-0.0826087892055511,-0.0,-2.018535729189641e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.5358380639772804e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,2.670361425316514e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,1.9723205468835658e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,2.670360572665232e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.2667036344282678e-06,290.9132385253906,294.1499938964844,280.3944702148437,279.862548828125,282.3889465332031,280.7698059082031,290.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.702044639590895e-06,3.3795819875254148e-12,2.7020414563594386e-06,-6.182888228067895e-06,0.0,0.0,0.0,-1.521984813734889e-05,60.0,-0.0503694228827953,-0.0,-4.977593315823314e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.0850724407873713e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,1.14263436046258e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,8.439461396392289e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,1.1426340762454856e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,5.420161528491008e-07,290.9132385253906,294.1499938964844,280.385986328125,279.8542175292969,282.3889465332031,280.7698059082031,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1561766086742864e-06,1.4460702600638253e-12,1.156175130745396e-06,-2.6456027626409195e-06,0.0,0.0,0.0,-6.512404070235789e-06,60.0,-0.0283483192324638,-0.0,-9.113682166795105e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,6.612077108059111e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,6.962840970459183e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,5.1427324621045045e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,6.962838750013134e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.302869444610224e-08,290.9132385253906,294.1499938964844,280.3684387207031,279.8370056152344,282.3889465332031,280.7698059082031,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.046517680464603e-08,8.811776585097505e-14,7.04650844340904e-08,-1.6123188117944665e-07,0.0,0.0,0.0,-3.969034878537059e-07,60.0,-0.005961226299405,-0.0,-3.3841705864998074e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,6.612077108059111e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,6.962840970459183e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,5.1427324621045045e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,6.962838750013134e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.302869444610224e-08,290.9132385253906,294.1499938964844,280.3684387207031,279.8370056152344,282.3889465332031,280.7698059082031,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.046517680464603e-08,8.811776585097505e-14,7.04650844340904e-08,-1.6123188117944665e-07,0.0,0.0,0.0,-3.969034878537059e-07,60.0,-0.005961226299405,-0.0,-3.3841705864998074e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.204521704600836e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,-1.2684202577162296e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-9.368512632335067e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,-1.2684199246493222e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-6.016835474298432e-09,290.9132385253906,294.1499938964844,280.3500061035156,279.8189392089844,282.3889465332031,280.7698059082031,290.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2816480321475865e-08,-1.6047059514523454e-14,-1.281646433426431e-08,2.9337716256350177e-08,0.0,0.0,0.0,7.219205144792795e-08,60.0,-0.0009346965234726,-0.0,-1.1230670054121248e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.204521704600836e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,-1.2684202577162296e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-9.368512632335067e-10,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,-1.2684199246493222e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-6.016835474298432e-09,290.9132385253906,294.1499938964844,280.3500061035156,279.8189392089844,282.3889465332031,280.7698059082031,290.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2816480321475865e-08,-1.6047059514523454e-14,-1.281646433426431e-08,2.9337716256350177e-08,0.0,0.0,0.0,7.219205144792795e-08,60.0,-0.0009346965234726,-0.0,-1.1230670054121248e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.55845746064548e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,-2.69418087015319e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.9899134965674361e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,-2.694180057001561e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.2780024434555504e-12,290.9132385253906,294.1499938964844,280.3307189941406,279.800048828125,282.3889465332031,280.7698059082031,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.327708551423281e-12,-1.0660355491545536e-17,3.327719176604571e-12,-2.468160007970677e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.3657972128130496e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.55845746064548e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,-2.69418087015319e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,-1.9899134965674361e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,-2.694180057001561e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.2780024434555504e-12,290.9132385253906,294.1499938964844,280.3307189941406,279.800048828125,282.3889465332031,280.7698059082031,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.327708551423281e-12,-1.0660355491545536e-17,3.327719176604571e-12,-2.468160007970677e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.3657972128130496e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,290.9132385253906,294.1499938964844,280.3123474121094,279.78204345703125,282.3889465332031,280.7698059082031,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.165452263312554e-13,-1.270167511592635e-17,6.165579114966735e-13,1.8734406387332925e-13,0.0,0.0,0.0,0.0,60.0,0.0001433337893104,-0.0,-7.707245586184485e-37,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,290.9132385253906,294.1499938964844,280.31072998046875,279.78045654296875,282.3889465332031,280.7698059082031,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.165452263312554e-13,-1.270167511592635e-17,6.165579114966735e-13,1.8734406387332925e-13,0.0,0.0,0.0,0.0,60.0,0.0001514256873633,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,290.9132385253906,294.1499938964844,280.30047607421875,279.7704162597656,282.3889465332031,280.7698059082031,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.165452263312554e-13,-1.270167511592635e-17,6.165579114966735e-13,1.8734406387332925e-13,0.0,0.0,0.0,0.0,60.0,0.0001690608332864,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,290.9132385253906,294.1499938964844,280.29010009765625,279.76025390625,282.3889465332031,280.7698059082031,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.165452263312554e-13,-1.270167511592635e-17,6.165579114966735e-13,1.8734406387332925e-13,0.0,0.0,0.0,0.0,60.0,0.0001735357654979,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,290.9132385253906,294.1499938964844,280.2689514160156,279.7395324707031,282.3889465332031,280.7698059082031,290.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.165452263312554e-13,-1.270167511592635e-17,6.165579114966735e-13,1.8734406387332925e-13,0.0,0.0,0.0,0.0,60.0,0.0001683997106738,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
