time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.0465622022747993,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4857635498046875,0.050000000745058,0.0490322411060333,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.0490322411060333,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.2325878292322158,292.1856384277344,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.17694091796875,1.0,0.1875164955854416,1.0,1.0,0.931746542453766,1.0,-0.4961300492286682,0.2178923487663269,0.2782377004623413,0.0694971904158592,0.0,0.0,0.0,43.60919952392578,48.0,-90.87399291992188,-0.0,43.74243927001953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.0465622022747993,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4857635498046875,0.050000000745058,0.0490322411060333,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.0490322411060333,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879272460937,0.4857635498046875,0.050000000745058,0.2325878292322158,292.1856384277344,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599365234375,292.17694091796875,1.0,0.1875164955854416,1.0,1.0,0.931746542453766,1.0,-0.4961300492286682,0.2178923487663269,0.2782377004623413,0.0694971904158592,0.0,0.0,0.0,43.60919952392578,48.0,-90.87399291992188,-0.0,43.74243927001953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4834791421890259,0.050000000745058,0.0490765832364559,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.0362477973103523,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.0490765832364559,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.2327981889247894,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1459350585937,1.0,0.1889604330062866,1.0,1.0,0.8859431147575378,1.0,-0.4965790808200836,0.2193723171949386,0.2772067785263061,0.0707783326506614,0.0,0.0,0.0,44.7346305847168,36.0,-85.33221435546875,-0.0,44.74529647827149,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4834791421890259,0.050000000745058,0.0490765832364559,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.0362477973103523,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.0490765832364559,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834791421890259,0.050000000745058,0.2327981889247894,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,297.5511169433594,292.1459350585937,1.0,0.1889604330062866,1.0,1.0,0.8859431147575378,1.0,-0.4965790808200836,0.2193723171949386,0.2772067785263061,0.0707783326506614,0.0,0.0,0.0,44.7346305847168,36.0,-85.33221435546875,-0.0,44.74529647827149,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846934974193573,0.050000000745058,0.0465818680822849,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.4846934974193573,0.050000000745058,0.0490529499948024,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846934974193573,0.050000000745058,0.0362303406000137,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846934974193573,0.050000000745058,0.0490529499948024,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846934974193573,0.050000000745058,0.2326860725879669,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.5474853515625,292.1279296875,1.0,0.1877667754888534,1.0,1.0,0.863041341304779,1.0,-0.4963400065898895,0.2201110124588012,0.2762290239334106,0.0715155825018882,0.0,0.0,0.0,44.13399887084961,36.0,-81.53717041015625,-0.0,44.210147857666016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871944785118103,0.050000000745058,0.0465361177921295,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.4871944785118103,0.050000000745058,0.0490047708153724,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871944785118103,0.050000000745058,0.0361947566270828,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871944785118103,0.050000000745058,0.0490047708153724,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871944785118103,0.050000000745058,0.232457548379898,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8774719238281,297.54425048828125,292.108154296875,1.0,0.1854880899190902,1.0,1.0,0.8265293836593628,1.0,-0.4958526194095611,0.2215488106012344,0.2743037939071655,0.0729988142848014,0.0,0.0,0.0,42.910186767578125,25.0,-79.91333770751953,-0.0,43.12126159667969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.0463953204452991,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4953233003616333,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.2317542284727096,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77886962890625,297.5389709472656,292.0569152832031,1.0,0.1785254925489425,1.0,1.0,0.7535054683685303,1.0,-0.4943524599075317,0.2262312918901443,0.2681211531162262,0.0778582319617271,0.0,0.0,0.0,39.14419555664063,25.0,-90.32810974121094,-0.0,39.78348159790039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.0463953204452991,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.4953233003616333,0.050000000745058,0.0488565042614936,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.0360852479934692,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.0488565042614936,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953233003616333,0.050000000745058,0.2317542284727096,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.77886962890625,297.5389709472656,292.0569152832031,1.0,0.1785254925489425,1.0,1.0,0.7535054683685303,1.0,-0.4943524599075317,0.2262312918901443,0.2681211531162262,0.0778582319617271,0.0,0.0,0.0,39.14419555664063,25.0,-90.32810974121094,-0.0,39.78348159790039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000878572463989,0.050000000745058,0.0463203787803649,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.5000878572463989,0.050000000745058,0.048777587711811,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000878572463989,0.050000000745058,0.0360269621014595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000878572463989,0.050000000745058,0.048777587711811,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000878572463989,0.050000000745058,0.2313798815011978,292.0313415527344,289.1499938964844,284.9554443359375,283.58843994140625,291.66778564453125,297.5362854003906,292.01287841796875,1.0,0.1750063300132751,1.0,1.0,0.7076502442359924,1.0,-0.4935537278652191,0.231337159872055,0.262216567993164,0.0830080062150955,0.0,0.0,0.0,37.13969039916992,25.0,-107.95228576660156,-0.0,38.01529312133789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335716247559,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.5026335716247559,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335716247559,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335716247559,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059509277344,0.5026335716247559,0.050000000745058,0.2311923950910568,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,291.5751953125,297.53485107421875,291.9801330566406,1.0,0.1731411218643188,1.0,1.0,0.6804815530776978,1.0,-0.4931538105010986,0.2355342805385589,0.2576195299625397,0.0872018784284591,0.0,0.0,0.0,36.13581848144531,25.0,-124.2740707397461,-0.0,37.13211441040039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861083984375,0.5088970065116882,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8083190917969,297.5313720703125,291.8264465332031,1.0,0.1688419431447982,1.0,1.0,0.558696985244751,1.0,-0.4922461211681366,0.2707208395004272,0.2215252816677093,0.1222097352147102,0.0,0.0,0.0,33.8604736328125,25.0,-271.27252197265625,-0.0,35.139434814453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861083984375,0.5088970065116882,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088970065116882,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8083190917969,297.5313720703125,291.8264465332031,1.0,0.1688419431447982,1.0,1.0,0.558696985244751,1.0,-0.4922461211681366,0.2707208395004272,0.2215252816677093,0.1222097352147102,0.0,0.0,0.0,33.8604736328125,25.0,-271.27252197265625,-0.0,35.139434814453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5576171875,287.6499938964844,285.1268615722656,283.611572265625,289.22998046875,297.52734375,291.4356689453125,1.0,0.1654063910245895,1.0,1.0,0.4369124174118042,1.0,-0.4915336966514587,0.3375149369239807,0.154018759727478,0.1886097192764282,0.0,0.0,0.0,32.07912063598633,25.0,-622.51416015625,-0.0,33.59077072143555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.57794189453125,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57794189453125,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5576171875,287.6499938964844,285.1268615722656,283.611572265625,289.22998046875,297.52734375,291.4356689453125,1.0,0.1654063910245895,1.0,1.0,0.4369124174118042,1.0,-0.4915336966514587,0.3375149369239807,0.154018759727478,0.1886097192764282,0.0,0.0,0.0,32.07912063598633,25.0,-622.51416015625,-0.0,33.59077072143555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.516832172870636,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110046386719,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.516832172870636,0.050000000745058,0.230293333530426,291.2828369140625,287.6499938964844,285.1629638671875,283.615478515625,288.2718505859375,297.52447509765625,291.1198425292969,1.0,0.1639542430639267,1.0,1.0,0.3760201334953308,1.0,-0.4912358224391937,0.3763976693153381,0.1148381754755973,0.2272486090660095,0.0,0.0,0.0,31.335718154907227,25.0,-840.747314453125,-0.0,32.94779968261719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96533203125,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5191138386726379,0.050000000745058,0.2301689088344574,290.9295959472656,287.1499938964844,285.19903564453125,283.6190795898437,287.2860107421875,297.5205993652344,290.7298278808594,1.0,0.1626525670289993,1.0,1.0,0.3056556284427643,1.0,-0.4909704327583313,0.4163041114807129,0.0746663436293602,0.2668950855731964,0.0,0.0,0.0,30.67405891418457,25.0,-1053.9425048828125,-0.0,32.37729263305664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918273925781,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.2299607396125793,290.0465393066406,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.5090637207031,289.81219482421875,1.0,0.1604369431734085,1.0,1.0,0.1649266183376312,1.0,-0.4905267357826233,0.4656746685504913,0.0248520709574222,0.315874308347702,0.0,0.0,0.0,29.564414978027344,25.0,-1297.3836669921875,-0.0,31.419248580932617,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918273925781,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.5231368541717529,0.050000000745058,0.2299607396125793,290.0465393066406,286.6499938964844,285.271240234375,283.6255187988281,285.9806213378906,297.5090637207031,289.81219482421875,1.0,0.1604369431734085,1.0,1.0,0.1649266183376312,1.0,-0.4905267357826233,0.4656746685504913,0.0248520709574222,0.315874308347702,0.0,0.0,0.0,29.564414978027344,25.0,-1297.3836669921875,-0.0,31.419248580932617,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253424644470215,0.1331989020109176,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.5253424644470215,0.050000000745058,0.0484555326402187,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5255317687988281,0.1234313324093818,0.0358213372528553,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253424644470215,0.050000000745058,0.0484555326402187,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253424644470215,0.050000000745058,0.2298521846532821,289.4676208496094,286.6499938964844,285.31658935546875,283.62908935546875,285.39111328125,297.4992370605469,289.2381286621094,1.0,0.1592706888914108,1.0,1.0,0.0765560641884803,1.0,-0.4903311729431152,0.4894081950187683,0.000923000217881,0.3393767476081848,0.0,0.0,0.0,28.985645294189453,25.0,-1326.4197998046875,-0.0,30.92343711853028,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.7380317449569702,0.1325635313987732,0.1046539172530174,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.5519115328788757,0.050000000745058,0.0482286512851715,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0608825683594,0.7232771515846252,0.1229237914085388,0.0762489736080169,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519115328788757,0.050000000745058,0.0482286512851715,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5519115328788757,0.050000000745058,0.2287759631872177,289.0718078613281,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.81939697265625,1.0,0.1601766049861908,1.0,1.0,0.0241976045072078,1.0,-0.6073442101478577,0.6073317527770996,1.248719036084367e-05,0.4310624599456787,0.0,0.0,0.0,24.175830841064453,45.0,-1424.469482421875,-0.0,37.78360366821289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0695495605469,0.7457790970802307,0.1238495707511901,0.1142779812216758,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598815917969,0.5399619340896606,0.050000000745058,0.0483207181096077,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.7307577133178711,0.1162329167127609,0.0832589119672775,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399619340896606,0.050000000745058,0.0483207181096077,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1598815917969,0.5399619340896606,0.050000000745058,0.229212686419487,288.09014892578125,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,297.47247314453125,287.9309997558594,1.0,0.1678629964590072,1.0,1.0,0.0156108187511563,1.0,-0.628097414970398,0.6280942559242249,3.19224250233674e-06,0.448065310716629,0.0,0.0,0.0,26.696029663085938,45.0,-1243.913818359375,-0.0,42.681976318359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.7403403520584106,0.1229616105556488,0.1134142577648162,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.5366096496582031,0.050000000745058,0.0483491607010364,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835205078125,0.7257754802703857,0.1154840439558029,0.0827212855219841,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366096496582031,0.050000000745058,0.0483491607010364,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366096496582031,0.050000000745058,0.2293475866317749,287.9989929199219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8487548828125,1.0,0.1691693365573883,1.0,1.0,0.0145185627043247,1.0,-0.6266459226608276,0.6266431212425232,2.8070237476640614e-06,0.4468729197978973,0.0,0.0,0.0,27.40307235717773,33.0,-1201.299560546875,-0.0,43.27190780639648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.7244862914085388,0.1190597638487815,0.1093886867165565,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.529533326625824,0.050000000745058,0.0484136343002319,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7105469703674316,0.1121281385421752,0.0800976678729057,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.529533326625824,0.050000000745058,0.0484136343002319,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.529533326625824,0.050000000745058,0.2296534329652786,287.5770568847656,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,297.4533996582031,287.4568786621094,1.0,0.1708639860153198,1.0,1.0,0.0085839433595538,1.0,-0.6191874742507935,0.6191861033439636,1.3767339623882435e-06,0.4407649636268616,0.0,0.0,0.0,28.96878433227539,33.0,-983.5811157226562,-0.0,44.07799911499024,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415832519531,0.7194072008132935,0.1173680499196052,0.1075314879417419,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.5284360647201538,0.050000000745058,0.0484242402017116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34393310546875,0.7052750587463379,0.1105821207165718,0.078827179968357,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949890136719,0.5284360647201538,0.050000000745058,0.0484242402017116,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949890136719,0.5284360647201538,0.050000000745058,0.229703739285469,287.3534240722656,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2460021972656,1.0,0.1708420068025589,1.0,1.0,0.0048395209014415,1.0,-0.6155192852020264,0.6155183911323547,8.691391144566296e-07,0.4377602636814117,0.0,0.0,0.0,29.2046012878418,25.0,-863.5418701171875,-0.0,43.90491485595703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07696533203125,0.7691596150398254,0.1160004213452339,0.1055102199316024,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.5788275003433228,0.050000000745058,0.0480580106377601,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794372558594,0.7542056441307068,0.1091942265629768,0.0773244649171829,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12811279296875,0.5788275003433228,0.050000000745058,0.0480580106377601,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.6833418011665344,0.1098529398441314,0.3682753145694732,287.0809631347656,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.4270324707031,286.9723205566406,1.0,0.1725795269012451,1.0,1.0,0.0,1.0,-0.7765085697174072,0.7765079140663147,6.548182227561483e-07,0.5653029680252075,0.0,0.0,0.0,21.40080070495605,25.0,-788.7965087890625,-0.0,55.01066207885742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.850001871585846,0.1148866266012191,0.1042011529207229,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.6448259949684143,0.050000000745058,0.0477616265416145,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8336610794067383,0.1078588515520095,0.0762225091457367,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732849121094,0.6448259949684143,0.050000000745058,0.0477616265416145,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.8287984728813171,0.1058905571699142,0.4804114699363708,286.6991882324219,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6158752441406,1.0,0.1755652725696563,1.0,1.0,0.0,1.0,-0.9076915979385376,0.9076907634735109,7.938065778034797e-07,0.6745643615722656,0.0,0.0,0.0,15.345136642456056,25.0,-762.6416625976562,-0.0,66.36337280273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909769415855408,0.1130073741078376,0.1024568304419517,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6035223007202148,0.050000000745058,0.0479313172399997,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.7722651362419128,0.1049507558345794,0.0742853581905365,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035223007202148,0.050000000745058,0.0479313172399997,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.758563220500946,0.0983949601650238,0.452109694480896,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724304199219,1.0,0.1784024238586425,1.0,1.0,0.0,1.0,-0.8697240948677063,0.869723379611969,7.442154696946091e-07,0.6434831023216248,0.0,0.0,0.0,19.217472076416016,25.0,-473.5744323730469,-0.0,65.97174835205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7909769415855408,0.1130073741078376,0.1024568304419517,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6035223007202148,0.050000000745058,0.0479313172399997,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.7722651362419128,0.1049507558345794,0.0742853581905365,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.6035223007202148,0.050000000745058,0.0479313172399997,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139953613281,0.758563220500946,0.0983949601650238,0.452109694480896,286.3089599609375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2724304199219,1.0,0.1784024238586425,1.0,1.0,0.0,1.0,-0.8697240948677063,0.869723379611969,7.442154696946091e-07,0.6434831023216248,0.0,0.0,0.0,19.217472076416016,25.0,-473.5744323730469,-0.0,65.97174835205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707602977752686,0.112585037946701,0.1019656956195831,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.5878745317459106,0.050000000745058,0.0480084344744682,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.7511744499206543,0.1036814302206039,0.0733448192477226,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878745317459106,0.050000000745058,0.0480084344744682,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335890531539917,0.0952939242124557,0.4368290901184082,286.1754150390625,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,297.2284545898437,286.1477966308594,1.0,0.1793870329856872,1.0,1.0,0.0,1.0,-0.8498488068580627,0.8498480916023254,7.189349844338722e-07,0.6270579099655151,0.0,0.0,0.0,20.949604034423828,25.0,-345.8172302246094,-0.0,65.31349182128906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7618093490600586,0.1124925762414932,0.1018345579504966,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5803164839744568,0.050000000745058,0.0480489879846572,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7415281534194946,0.1029973030090332,0.0728309825062751,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.5803164839744568,0.050000000745058,0.0480489879846572,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7216053009033203,0.0935786664485931,0.428387314081192,286.1044616699219,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819702148437,1.0,0.1798776686191558,1.0,1.0,0.0,1.0,-0.8390389084815979,0.8390381932258606,7.053891977193416e-07,0.6180985569953918,0.0,0.0,0.0,21.857830047607425,25.0,-275.8308410644531,-0.0,64.90632629394531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497695088386536,0.1127013862133026,0.1019442826509475,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.5690273642539978,0.050000000745058,0.0481144301593303,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274284362792969,0.1018330156803131,0.0719641521573066,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690273642539978,0.050000000745058,0.0481144301593303,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013581395149231,0.09060700237751,0.4138066172599792,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,297.169189453125,285.979736328125,1.0,0.1805908530950546,1.0,1.0,0.0,1.0,-0.8207849860191345,0.820784330368042,6.828257141933136e-07,0.6029090881347656,0.0,0.0,0.0,23.31653213500977,25.0,-156.0646209716797,-0.0,64.11418914794922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491897344589233,0.1127368211746215,0.1019710227847099,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5684220790863037,0.050000000745058,0.0481181219220161,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7266657948493958,0.1017637178301811,0.0719126015901565,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.5684220790863037,0.050000000745058,0.0481181219220161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7001655697822571,0.0904274508357048,0.4129281640052795,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.974365234375,1.0,0.1806262880563736,1.0,1.0,0.0,1.0,-0.8197100162506104,0.8197093605995178,6.815084248046333e-07,0.6020112037658691,0.0,0.0,0.0,23.39845466613769,25.0,-148.91314697265625,-0.0,64.06206512451172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438587546348572,0.1134937182068824,0.1025807335972786,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183576822280884,0.1009697169065475,0.0713180527091026,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868764758110046,0.0883059501647949,0.4025771617889404,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809534430503845,1.0,1.0,0.0,1.0,-0.8074007630348206,0.8074000477790833,6.665103455816279e-07,0.5916954874992371,0.0,0.0,0.0,24.29086303710937,25.0,-65.66969299316406,-0.0,63.40447235107422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438587546348572,0.1134937182068824,0.1025807335972786,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183576822280884,0.1009697169065475,0.0713180527091026,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620035529136658,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868764758110046,0.0883059501647949,0.4025771617889404,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9238586425781,1.0,0.1809534430503845,1.0,1.0,0.0,1.0,-0.8074007630348206,0.8074000477790833,6.665103455816279e-07,0.5916954874992371,0.0,0.0,0.0,24.29086303710937,25.0,-65.66969299316406,-0.0,63.40447235107422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
