time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427881956100464,0.1140282675623893,0.1030280590057373,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.5599965453147888,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156209349632263,0.1006946191191673,0.0711086839437484,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599965453147888,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823348999023438,0.0875061228871345,0.3986920714378357,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.914306640625,1.0,0.1810195595026016,1.0,1.0,0.0,1.0,-0.8030546307563782,0.8030539751052856,6.612530683014484e-07,0.5880391597747803,0.0,0.0,0.0,24.57796669006348,25.0,-35.265010833740234,-0.0,63.13515472412109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424530982971191,0.1146512851119041,0.103556752204895,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.5585259199142456,0.050000000745058,0.0481816194951534,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135504484176636,0.1004846543073654,0.0709462687373161,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585259199142456,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.678764820098877,0.0868333727121353,0.395433247089386,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810435205698013,1.0,1.0,0.0,1.0,-0.799606204032898,0.7996055483818054,6.57098325973493e-07,0.5851373672485352,0.0,0.0,0.0,24.789928436279297,25.0,-10.403706550598145,-0.0,62.90058898925781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433932423591614,0.1161226853728294,0.1048227250576019,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109034061431885,0.100222960114479,0.0707360878586769,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737058758735657,0.0857738852500915,0.390318751335144,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810116022825241,1.0,1.0,0.0,1.0,-0.7947640419006348,0.7947633862495422,6.512998425023397e-07,0.5810806751251221,0.0,0.0,0.0,25.05152130126953,25.0,26.73542022705078,-0.0,62.52379608154297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433932423591614,0.1161226853728294,0.1048227250576019,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109034061431885,0.100222960114479,0.0707360878586769,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737058758735657,0.0857738852500915,0.390318751335144,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810116022825241,1.0,1.0,0.0,1.0,-0.7947640419006348,0.7947633862495422,6.512998425023397e-07,0.5810806751251221,0.0,0.0,0.0,25.05152130126953,25.0,26.73542022705078,-0.0,62.52379608154297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458479404449463,0.1178422793745994,0.1063193827867508,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096849083900452,0.100125566124916,0.0706455186009407,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705254912376404,0.0849891602993011,0.3865444660186767,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809257268905639,1.0,1.0,0.0,1.0,-0.7919352054595947,0.7919345498085022,6.479535841208417e-07,0.5787596106529236,0.0,0.0,0.0,25.167768478393555,25.0,51.814640045166016,-0.0,62.255348205566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458479404449463,0.1178422793745994,0.1063193827867508,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096849083900452,0.100125566124916,0.0706455186009407,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555873692035675,0.050000000745058,0.0481997281312942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705254912376404,0.0849891602993011,0.3865444660186767,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.9635314941406,1.0,0.1809257268905639,1.0,1.0,0.0,1.0,-0.7919352054595947,0.7919345498085022,6.479535841208417e-07,0.5787596106529236,0.0,0.0,0.0,25.167768478393555,25.0,51.814640045166016,-0.0,62.255348205566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493277788162231,0.1197614893317222,0.108001597225666,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.555635392665863,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094180583953857,0.1001500859856605,0.0706439688801765,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.555635392665863,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685325503349304,0.0843931436538696,0.3836833238601684,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808276921510696,1.0,1.0,0.0,1.0,-0.7905220985412598,0.790521502494812,6.46330533982109e-07,0.5776796340942383,0.0,0.0,0.0,25.19606590270996,25.0,68.83482360839844,-0.0,62.08161544799805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493277788162231,0.1197614893317222,0.108001597225666,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.555635392665863,0.050000000745058,0.0482013821601867,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094180583953857,0.1001500859856605,0.0706439688801765,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.555635392665863,0.050000000745058,0.0482013821601867,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685325503349304,0.0843931436538696,0.3836833238601684,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808276921510696,1.0,1.0,0.0,1.0,-0.7905220985412598,0.790521502494812,6.46330533982109e-07,0.5776796340942383,0.0,0.0,0.0,25.19606590270996,25.0,68.83482360839844,-0.0,62.08161544799805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535335421562195,0.1218453198671341,0.1098362952470779,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097825407981873,0.100266620516777,0.0707095488905906,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673117280006409,0.0839313939213752,0.3814664781093597,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807424277067184,1.0,1.0,0.0,1.0,-0.7901398539543152,0.7901392579078674,6.4596423499097e-07,0.5775158405303955,0.0,0.0,0.0,25.17209243774414,25.0,80.47559356689453,-0.0,61.99219512939453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535335421562195,0.1218453198671341,0.1098362952470779,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097825407981873,0.100266620516777,0.0707095488905906,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557606220245361,0.050000000745058,0.0482005178928375,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673117280006409,0.0839313939213752,0.3814664781093597,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807424277067184,1.0,1.0,0.0,1.0,-0.7901398539543152,0.7901392579078674,6.4596423499097e-07,0.5775158405303955,0.0,0.0,0.0,25.17209243774414,25.0,80.47559356689453,-0.0,61.99219512939453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558489441871643,0.1229414120316505,0.1108035817742347,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.5559142231941223,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7101337909698486,0.1003529280424118,0.0707627460360527,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559142231941223,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6669092774391174,0.0837397798895835,0.3805450797080993,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807093769311905,1.0,1.0,0.0,1.0,-0.790256142616272,0.7902554869651794,6.461563089033007e-07,0.5777087807655334,0.0,0.0,0.0,25.147619247436523,25.0,84.85166931152344,-0.0,61.97669982910156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582823038101196,0.1240703463554382,0.1118010878562927,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.556111216545105,0.050000000745058,0.0481980964541435,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105703949928284,0.1004552617669105,0.0708275362849235,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111216545105,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666138768196106,0.0835698768496513,0.3797264993190765,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806843876838684,1.0,1.0,0.0,1.0,-0.7905453443527222,0.7905446887016296,6.465596129601181e-07,0.5780564546585083,0.0,0.0,0.0,25.11754608154297,25.0,88.50119018554688,-0.0,61.97953414916992,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634527087211609,0.126420110464096,0.1138802319765091,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711643636226654,0.1007024496793747,0.0709878355264663,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662812232971191,0.0832860618829727,0.3783530294895172,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806617826223373,1.0,1.0,0.0,1.0,-0.7915763854980469,0.7915757298469543,6.4791873910508e-07,0.5791540741920471,0.0,0.0,0.0,25.04604721069336,25.0,94.12201690673828,-0.0,62.037689208984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634527087211609,0.126420110464096,0.1138802319765091,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.711643636226654,0.1007024496793747,0.0709878355264663,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662812232971191,0.0832860618829727,0.3783530294895172,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806617826223373,1.0,1.0,0.0,1.0,-0.7915763854980469,0.7915757298469543,6.4791873910508e-07,0.5791540741920471,0.0,0.0,0.0,25.04604721069336,25.0,94.12201690673828,-0.0,62.037689208984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689626216888428,0.1288830339908599,0.1160626113414764,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129151821136475,0.1009991616010665,0.0711836814880371,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662160754203796,0.0830651447176933,0.377273827791214,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806784868240356,1.0,1.0,0.0,1.0,-0.7931258678436279,0.7931252717971802,6.499085429823026e-07,0.5807052850723267,0.0,0.0,0.0,24.965717315673828,25.0,98.14234924316406,-0.0,62.161720275878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689626216888428,0.1288830339908599,0.1160626113414764,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129151821136475,0.1009991616010665,0.0711836814880371,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662160754203796,0.0830651447176933,0.377273827791214,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806784868240356,1.0,1.0,0.0,1.0,-0.7931258678436279,0.7931252717971802,6.499085429823026e-07,0.5807052850723267,0.0,0.0,0.0,24.965717315673828,25.0,98.14234924316406,-0.0,62.161720275878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774755597114563,0.1314514726400375,0.1183408498764038,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143329977989197,0.1013397127389907,0.0714107826352119,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663593053817749,0.0828974768519401,0.3764417767524719,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807362735271453,1.0,1.0,0.0436182022094726,1.0,-0.7951236367225647,0.7950531840324402,7.049957639537752e-05,0.5825955867767334,0.0,0.0,0.0,24.881406784057617,25.0,101.2559814453125,-0.0,62.34798812866211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774755597114563,0.1314514726400375,0.1183408498764038,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143329977989197,0.1013397127389907,0.0714107826352119,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663593053817749,0.0828974768519401,0.3764417767524719,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807362735271453,1.0,1.0,0.0436182022094726,1.0,-0.7951236367225647,0.7950531840324402,7.049957639537752e-05,0.5825955867767334,0.0,0.0,0.0,24.881406784057617,25.0,101.2559814453125,-0.0,62.34798812866211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807875871658325,0.1341224759817123,0.1207111626863479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158641815185547,0.1017218902707099,0.0716669410467147,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666733026504517,0.0827778056263923,0.3758287131786346,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808357536792755,1.0,1.0,0.0872364044189453,1.0,-0.7975291609764099,0.7951187491416931,0.0024103883188217,0.5826314687728882,0.0,0.0,0.0,24.79638862609864,25.0,110.05049896240234,-0.0,62.594337463378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807875871658325,0.1341224759817123,0.1207111626863479,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158641815185547,0.1017218902707099,0.0716669410467147,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666733026504517,0.0827778056263923,0.3758287131786346,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6244201660156,297.1233825683594,286.4166564941406,1.0,0.1808357536792755,1.0,1.0,0.0872364044189453,1.0,-0.7975291609764099,0.7951187491416931,0.0024103883188217,0.5826314687728882,0.0,0.0,0.0,24.79638862609864,25.0,110.05049896240234,-0.0,62.594337463378906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838823199272156,0.1355024874210357,0.1219329684972763,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166658639907837,0.1019324660301208,0.0718070268630981,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668859124183655,0.0827379003167152,0.3756051063537597,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7325744628906,297.1246643066406,286.46514892578125,1.0,0.1809008419513702,1.0,1.0,0.1090455055236816,1.0,-0.7988898158073425,0.7904225587844849,0.0084672309458255,0.5779423713684082,0.0,0.0,0.0,24.754451751708984,25.0,130.64077758789062,-0.0,62.74032974243164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7870504856109619,0.1369314789772033,0.1231894195079803,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099792480469,0.7175090909004211,0.102168396115303,0.0719601735472679,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671509742736816,0.0827199667692184,0.3754587769508362,286.5115966796875,287.8500061035156,286.68023681640625,283.7854309082031,286.9466857910156,297.1260681152344,286.5365905761719,1.0,0.1809761971235275,1.0,1.0,0.1342271566390991,1.0,-0.8004003167152405,0.7771461606025696,0.0232541672885417,0.5647026896476746,0.0,0.0,0.0,24.7120304107666,25.0,184.0896759033203,-0.0,62.90488052368164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.7941744327545166,0.1401049196720123,0.1259257793426513,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.5601226091384888,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.7197745442390442,0.1028267219662666,0.0723654627799987,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601226091384888,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.6682891845703125,0.0828329995274543,0.3756797313690185,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,287.4077453613281,297.1299743652344,286.7872619628906,1.0,0.1811721920967102,1.0,1.0,0.1845904737710952,1.0,-0.8044200539588928,0.7521815896034241,0.0522384867072105,0.5396484732627869,0.0,0.0,0.0,24.59214210510254,25.0,327.23309326171875,-0.0,63.33989334106445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.7941744327545166,0.1401049196720123,0.1259257793426513,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.5601226091384888,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417907714844,0.7197745442390442,0.1028267219662666,0.0723654627799987,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192687988281,0.5601226091384888,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.6682891845703125,0.0828329995274543,0.3756797313690185,286.7448425292969,287.95001220703125,286.75738525390625,283.8001708984375,287.4077453613281,297.1299743652344,286.7872619628906,1.0,0.1811721920967102,1.0,1.0,0.1845904737710952,1.0,-0.8044200539588928,0.7521815896034241,0.0522384867072105,0.5396484732627869,0.0,0.0,0.0,24.59214210510254,25.0,327.23309326171875,-0.0,63.33989334106445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8028523325920105,0.143757164478302,0.129091665148735,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7232339978218079,0.1037875264883041,0.0729786455631256,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.6707125902175903,0.0831970497965812,0.3769882619380951,287.0249328613281,288.04998779296875,286.8346862792969,283.814453125,287.8067626953125,297.1358947753906,287.07080078125,1.0,0.1814624965190887,1.0,1.0,0.2349537760019302,1.0,-0.8105011582374573,0.7316519021987915,0.0788492262363433,0.5186383724212646,0.0,0.0,0.0,24.4005069732666,25.0,395.96588134765625,-0.0,63.99659729003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.8028523325920105,0.143757164478302,0.129091665148735,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.7232339978218079,0.1037875264883041,0.0729786455631256,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.5616632699966431,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.6707125902175903,0.0831970497965812,0.3769882619380951,287.0249328613281,288.04998779296875,286.8346862792969,283.814453125,287.8067626953125,297.1358947753906,287.07080078125,1.0,0.1814624965190887,1.0,1.0,0.2349537760019302,1.0,-0.8105011582374573,0.7316519021987915,0.0788492262363433,0.5186383724212646,0.0,0.0,0.0,24.4005069732666,25.0,395.96588134765625,-0.0,63.99659729003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.8127309083938599,0.1479314565658569,0.1326970160007476,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.5636935234069824,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34674072265625,0.7277200222015381,0.1050237938761711,0.0737818628549575,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.5636935234069824,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.674323320388794,0.0837981477379798,0.3793434798717499,287.3504333496094,288.1499938964844,286.9121398925781,283.828369140625,288.2366943359375,297.14337158203125,287.4026794433594,1.0,0.181872934103012,1.0,1.0,0.2760273516178131,1.0,-0.8185867071151733,0.7102211713790894,0.1083655282855033,0.4963515698909759,0.0,0.0,0.0,24.15400505065918,25.0,461.1075744628906,-0.0,64.89348602294922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.8127309083938599,0.1479314565658569,0.1326970160007476,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.5636935234069824,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34674072265625,0.7277200222015381,0.1050237938761711,0.0737818628549575,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.5636935234069824,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.674323320388794,0.0837981477379798,0.3793434798717499,287.3504333496094,288.1499938964844,286.9121398925781,283.828369140625,288.2366943359375,297.14337158203125,287.4026794433594,1.0,0.181872934103012,1.0,1.0,0.2760273516178131,1.0,-0.8185867071151733,0.7102211713790894,0.1083655282855033,0.4963515698909759,0.0,0.0,0.0,24.15400505065918,25.0,461.1075744628906,-0.0,64.89348602294922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.8234625458717346,0.1526272445917129,0.1367807239294052,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.5662192702293396,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191162109375,0.733280599117279,0.1065513789653778,0.0747840330004692,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.5662192702293396,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112731933594,0.6791861653327942,0.0846536308526992,0.3828071057796478,287.7232971191406,288.25,286.9896850585937,283.8419494628906,288.734375,297.15869140625,287.7833251953125,1.0,0.182428777217865,1.0,1.0,0.3171009421348572,1.0,-0.8288085460662842,0.6838643550872803,0.1449441760778427,0.4687292277812958,0.0,0.0,0.0,23.85696029663086,25.0,531.62548828125,-0.0,66.0645980834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.8234625458717346,0.1526272445917129,0.1367807239294052,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.5662192702293396,0.050000000745058,0.0481316894292831,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191162109375,0.733280599117279,0.1065513789653778,0.0747840330004692,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.5662192702293396,0.050000000745058,0.0481316894292831,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7112731933594,0.6791861653327942,0.0846536308526992,0.3828071057796478,287.7232971191406,288.25,286.9896850585937,283.8419494628906,288.734375,297.15869140625,287.7833251953125,1.0,0.182428777217865,1.0,1.0,0.3171009421348572,1.0,-0.8288085460662842,0.6838643550872803,0.1449441760778427,0.4687292277812958,0.0,0.0,0.0,23.85696029663086,25.0,531.62548828125,-0.0,66.0645980834961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375,0.8292413353919983,0.1551689952611923,0.1389926522970199,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.567676842212677,0.050000000745058,0.0481226332485675,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9274597167969,0.7365061044692993,0.1074348911643028,0.0753650218248367,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8909606933594,0.567676842212677,0.050000000745058,0.0481226332485675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91900634765625,0.6821224689483643,0.085185706615448,0.3849872648715973,287.9319152832031,288.25,287.02850341796875,283.8486633300781,289.0081787109375,297.170166015625,287.9960021972656,1.0,0.1827685087919235,1.0,1.0,0.337637722492218,1.0,-0.834755003452301,0.6689155697822571,0.1658394634723663,0.4529775083065033,0.0,0.0,0.0,23.69015884399414,25.0,570.7205200195312,-0.0,66.76334381103516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571960449219,0.8354319334030151,0.1578463017940521,0.1413237005472183,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.5693143606185913,0.050000000745058,0.0481126010417938,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1469421386719,0.7401092648506165,0.108404517173767,0.0760041028261184,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.5693143606185913,0.050000000745058,0.0481126010417938,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.6854661107063293,0.0857924148440361,0.387490302324295,288.1513977050781,288.3500061035156,287.0673522949219,283.85528564453125,289.16412353515625,297.18243408203125,288.2133178710937,1.0,0.183154672384262,1.0,1.0,0.3448929190635681,1.0,-0.841299295425415,0.6657319664955139,0.1755672991275787,0.448809415102005,0.0,0.0,0.0,23.5070858001709,25.0,577.6137084960938,-0.0,67.54608154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.8488619923591614,0.163452535867691,0.1462686657905578,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.5729247331619263,0.050000000745058,0.0480909906327724,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52880859375,0.7482123970985413,0.1105152741074562,0.077427327632904,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729247331619263,0.050000000745058,0.0480909906327724,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.69307541847229,0.0871696397662162,0.393343836069107,288.5323791503906,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.2082824707031,288.5832214355469,1.0,0.1840721368789672,1.0,1.0,0.3594032526016235,1.0,-0.8559151887893677,0.6614329814910889,0.1944822072982788,0.4421955943107605,0.0,0.0,0.0,23.11910820007324,25.0,520.9359130859375,-0.0,69.35533142089844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.8488619923591614,0.163452535867691,0.1462686657905578,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.5729247331619263,0.050000000745058,0.0480909906327724,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52880859375,0.7482123970985413,0.1105152741074562,0.077427327632904,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729247331619263,0.050000000745058,0.0480909906327724,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.69307541847229,0.0871696397662162,0.393343836069107,288.5323791503906,288.45001220703125,287.14508056640625,283.86846923828125,289.417724609375,297.2082824707031,288.5832214355469,1.0,0.1840721368789672,1.0,1.0,0.3594032526016235,1.0,-0.8559151887893677,0.6614329814910889,0.1944822072982788,0.4421955943107605,0.0,0.0,0.0,23.11910820007324,25.0,520.9359130859375,-0.0,69.35533142089844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
