time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631131052970886,0.1692445129156112,0.1514045149087906,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410339355469,0.576644778251648,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569470405578613,0.1127480939030647,0.0789516866207122,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.576644778251648,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.7012394070625305,0.0886799469590187,0.3998827338218689,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211120605469,1.0,0.1851726919412613,1.0,1.0,0.3739135861396789,1.0,-0.8717043995857239,0.6570350527763367,0.2146693766117096,0.4352156817913055,0.0,0.0,0.0,22.74625015258789,25.0,475.7550354003906,-0.0,71.42664337158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.8631131052970886,0.1692445129156112,0.1514045149087906,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410339355469,0.576644778251648,0.050000000745058,0.048069417476654,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.7569470405578613,0.1127480939030647,0.0789516866207122,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8410339355469,0.576644778251648,0.050000000745058,0.048069417476654,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.7012394070625305,0.0886799469590187,0.3998827338218689,288.8744506835937,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,297.2343444824219,288.9211120605469,1.0,0.1851726919412613,1.0,1.0,0.3739135861396789,1.0,-0.8717043995857239,0.6570350527763367,0.2146693766117096,0.4352156817913055,0.0,0.0,0.0,22.74625015258789,25.0,475.7550354003906,-0.0,71.42664337158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780362010002136,0.1751532405614853,0.1566778123378753,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661730647087097,0.115044929087162,0.0805378407239914,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.70970219373703,0.0902690291404724,0.40686696767807,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,297.2599792480469,289.1714782714844,1.0,0.1864446252584457,1.0,1.0,0.3611005544662475,1.0,-0.8882681727409363,0.6819684505462646,0.2062997072935104,0.45725879073143,0.0,0.0,0.0,22.396196365356445,25.0,335.3517150878906,-0.0,73.73206329345703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.149169921875,0.8780362010002136,0.1751532405614853,0.1566778123378753,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444091796875,0.7661730647087097,0.115044929087162,0.0805378407239914,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.5804303288459778,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14044189453125,0.70970219373703,0.0902690291404724,0.40686696767807,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,297.2599792480469,289.1714782714844,1.0,0.1864446252584457,1.0,1.0,0.3611005544662475,1.0,-0.8882681727409363,0.6819684505462646,0.2062997072935104,0.45725879073143,0.0,0.0,0.0,22.396196365356445,25.0,335.3517150878906,-0.0,73.73206329345703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921905755996704,0.1808331906795501,0.1618243902921676,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.5836823582649231,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747715711593628,0.117188885807991,0.0820587873458862,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836823582649231,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170469164848328,0.091766245663166,0.4136585593223572,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5394592285156,297.2826232910156,289.2977905273437,1.0,0.187847763299942,1.0,1.0,0.3482875227928161,1.0,-0.904379427433014,0.7077299356460571,0.1966494470834732,0.4802253246307373,0.0,0.0,0.0,22.13300132751465,25.0,192.4505920410156,-0.0,76.15525817871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921905755996704,0.1808331906795501,0.1618243902921676,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.5836823582649231,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747715711593628,0.117188885807991,0.0820587873458862,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836823582649231,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170469164848328,0.091766245663166,0.4136585593223572,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5394592285156,297.2826232910156,289.2977905273437,1.0,0.187847763299942,1.0,1.0,0.3482875227928161,1.0,-0.904379427433014,0.7077299356460571,0.1966494470834732,0.4802253246307373,0.0,0.0,0.0,22.13300132751465,25.0,192.4505920410156,-0.0,76.15525817871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.898647129535675,0.1835599988698959,0.1642977893352508,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180236816406,0.5849865078926086,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785614132881165,0.1181754991412162,0.0827635303139686,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849865078926086,0.050000000745058,0.0480233319103717,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201100587844849,0.0924516916275024,0.4168034791946411,289.3260192871094,288.75,287.4172668457031,283.9142761230469,289.4998779296875,297.2926025390625,289.3349914550781,1.0,0.1885798275470733,1.0,1.0,0.3418810069561004,1.0,-0.9119517207145692,0.7202945351600647,0.191657155752182,0.4915027916431427,0.0,0.0,0.0,22.044862747192383,25.0,137.8462371826172,-0.0,77.3722915649414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9047160744667052,0.1862150877714157,0.1667071431875229,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.586094319820404,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7820084691047668,0.1191038712859153,0.0834287777543068,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.586094319820404,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228243350982666,0.0930903032422065,0.4197511970996856,289.3510131835937,288.8500061035156,287.4561462402344,283.9209289550781,289.4075622558594,297.30181884765625,289.3536682128906,1.0,0.1893239468336105,1.0,1.0,0.3297511637210846,1.0,-0.9191657900810242,0.7383602261543274,0.1808055788278579,0.5083380341529846,0.0,0.0,0.0,21.982484817504883,25.0,77.76201629638672,-0.0,78.5830078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.9161062836647034,0.1912322044372558,0.1712934970855713,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.587599515914917,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7876268625259399,0.1207392141222953,0.084620214998722,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.587599515914917,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270907163619995,0.0941857025027275,0.4249209761619568,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,297.31756591796875,289.31744384765625,1.0,0.19082011282444,1.0,1.0,0.3054915070533752,1.0,-0.9322866797447203,0.7735767960548401,0.1587099134922027,0.5413962006568909,0.0,0.0,0.0,21.942720413208008,25.0,-39.2679443359375,-0.0,80.94173431396484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245544433594,0.9161062836647034,0.1912322044372558,0.1712934970855713,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307800292969,0.587599515914917,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32598876953125,0.7876268625259399,0.1207392141222953,0.084620214998722,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.587599515914917,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270907163619995,0.0941857025027275,0.4249209761619568,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,297.31756591796875,289.31744384765625,1.0,0.19082011282444,1.0,1.0,0.3054915070533752,1.0,-0.9322866797447203,0.7735767960548401,0.1587099134922027,0.5413962006568909,0.0,0.0,0.0,21.942720413208008,25.0,-39.2679443359375,-0.0,80.94173431396484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.9255524277687072,0.1958408057689666,0.1755129545927047,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.5880869030952454,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.791320264339447,0.1220587715506553,0.0855948999524116,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.5880869030952454,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24786376953125,0.7296841740608215,0.095009870827198,0.4289171397686004,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,297.32989501953125,289.2325134277344,1.0,0.1922789067029953,1.0,1.0,0.2812318503856659,1.0,-0.94331157207489,0.805780291557312,0.1375312358140945,0.5719353556632996,0.0,0.0,0.0,22.017501831054688,25.0,-111.519287109375,-0.0,83.1403579711914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.9255524277687072,0.1958408057689666,0.1755129545927047,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.5880869030952454,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.791320264339447,0.1220587715506553,0.0855948999524116,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.5880869030952454,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24786376953125,0.7296841740608215,0.095009870827198,0.4289171397686004,289.2452087402344,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,297.32989501953125,289.2325134277344,1.0,0.1922789067029953,1.0,1.0,0.2812318503856659,1.0,-0.94331157207489,0.805780291557312,0.1375312358140945,0.5719353556632996,0.0,0.0,0.0,22.017501831054688,25.0,-111.519287109375,-0.0,83.1403579711914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.9330084919929504,0.2001532763242721,0.1794350892305374,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1657409667969,0.5877535939216614,0.050000000745058,0.0480085238814353,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.7933934330940247,0.1231231167912483,0.0863787904381752,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.5877535939216614,0.050000000745058,0.0480085238814353,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7308558225631714,0.0955956876277923,0.4318009912967682,289.1580810546875,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.3400573730469,289.1495666503906,1.0,0.1936576813459396,1.0,1.0,0.2700258791446686,1.0,-0.9524257183074952,0.8237260580062866,0.1286996454000473,0.5887149572372437,0.0,0.0,0.0,22.17835807800293,25.0,-109.87145233154295,-0.0,85.14595031738281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.9330084919929504,0.2001532763242721,0.1794350892305374,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1657409667969,0.5877535939216614,0.050000000745058,0.0480085238814353,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.7933934330940247,0.1231231167912483,0.0863787904381752,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.5877535939216614,0.050000000745058,0.0480085238814353,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.7308558225631714,0.0955956876277923,0.4318009912967682,289.1580810546875,289.1499938964844,287.68896484375,283.9623413085937,288.9963073730469,297.3400573730469,289.1495666503906,1.0,0.1936576813459396,1.0,1.0,0.2700258791446686,1.0,-0.9524257183074952,0.8237260580062866,0.1286996454000473,0.5887149572372437,0.0,0.0,0.0,22.17835807800293,25.0,-109.87145233154295,-0.0,85.14595031738281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396056532859802,0.2043868005275726,0.1832429617643356,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10406494140625,0.5871418714523315,0.050000000745058,0.0480116680264472,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.79477858543396,0.1240683421492576,0.0870570391416549,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.5871418714523315,0.050000000745058,0.0480116680264472,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7313559055328369,0.0960414037108421,0.4339479804039001,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9701538085937,297.35009765625,289.0912780761719,1.0,0.1949433535337448,1.0,1.0,0.2588199079036712,1.0,-0.96039479970932,0.8400367498397827,0.1203580424189567,0.604101300239563,0.0,0.0,0.0,22.36392593383789,25.0,-88.50081634521484,-0.0,86.999755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971984863281,0.9396056532859802,0.2043868005275726,0.1832429617643356,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10406494140625,0.5871418714523315,0.050000000745058,0.0480116680264472,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986022949219,0.79477858543396,0.1240683421492576,0.0870570391416549,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10406494140625,0.5871418714523315,0.050000000745058,0.0480116680264472,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09967041015625,0.7313559055328369,0.0960414037108421,0.4339479804039001,289.09814453125,289.25,287.766357421875,283.9769897460937,288.9701538085937,297.35009765625,289.0912780761719,1.0,0.1949433535337448,1.0,1.0,0.2588199079036712,1.0,-0.96039479970932,0.8400367498397827,0.1203580424189567,0.604101300239563,0.0,0.0,0.0,22.36392593383789,25.0,-88.50081634521484,-0.0,86.999755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.942804217338562,0.2064960300922393,0.1851370930671692,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.077880859375,0.5868362784385681,0.050000000745058,0.0480132438242435,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954059839248657,0.1245178878307342,0.0873768478631973,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868362784385681,0.050000000745058,0.0480132438242435,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07391357421875,0.7315162420272827,0.0962309166789054,0.4348513484001159,289.072509765625,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.3552551269531,289.0663757324219,1.0,0.1955529451370239,1.0,1.0,0.2532169222831726,1.0,-0.9641401767730712,0.8478672504425049,0.116272933781147,0.6115080118179321,0.0,0.0,0.0,22.454179763793945,25.0,-78.8373031616211,-0.0,87.88511657714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9459362626075744,0.2086061537265777,0.1870291531085968,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.05596923828125,0.586529016494751,0.050000000745058,0.0480148345232009,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.7960036993026733,0.1249589025974273,0.0876887515187263,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.586529016494751,0.050000000745058,0.0480148345232009,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.731632649898529,0.0964052453637123,0.4356745481491089,289.0522155761719,289.3500061035156,287.8435974121094,283.9922180175781,289.00543212890625,297.3605651855469,289.0497436523437,1.0,0.1961415708065033,1.0,1.0,0.2558847069740295,1.0,-0.9677773714065552,0.8490778803825378,0.1186995282769203,0.6123360991477966,0.0,0.0,0.0,22.54222869873047,25.0,-53.80955505371094,-0.0,88.74746704101562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.952492356300354,0.2129525542259216,0.1908818781375885,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0621032714844,0.5861461758613586,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975095510482788,0.1258871108293533,0.0883240476250648,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861461758613586,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320662140846252,0.0967641249299049,0.4372606873512268,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.3725891113281,289.0700378417969,1.0,0.1972672790288925,1.0,1.0,0.2612202763557434,1.0,-0.97507244348526,0.8504770994186401,0.1245952919125557,0.6129016280174255,0.0,0.0,0.0,22.687185287475582,25.0,17.108755111694336,-0.0,90.4404525756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.952492356300354,0.2129525542259216,0.1908818781375885,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0621032714844,0.5861461758613586,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975095510482788,0.1258871108293533,0.0883240476250648,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861461758613586,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320662140846252,0.0967641249299049,0.4372606873512268,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.3725891113281,289.0700378417969,1.0,0.1972672790288925,1.0,1.0,0.2612202763557434,1.0,-0.97507244348526,0.8504770994186401,0.1245952919125557,0.6129016280174255,0.0,0.0,0.0,22.687185287475582,25.0,17.108755111694336,-0.0,90.4404525756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173095703125,0.9599147439002992,0.2175394147634506,0.1949379295110702,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.586307168006897,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.7999017238616943,0.1269380897283554,0.0890343934297561,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.586307168006897,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143798828125,0.7331743240356445,0.0971942469477653,0.4390939474105835,289.1161499023437,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.3869934082031,289.1242370605469,1.0,0.1983544528484344,1.0,1.0,0.2665558159351349,1.0,-0.9829912185668944,0.8521885275840759,0.130802646279335,0.613511323928833,0.0,0.0,0.0,22.76557350158692,25.0,67.90692138671875,-0.0,92.17032623291016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1173095703125,0.9599147439002992,0.2175394147634506,0.1949379295110702,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.586307168006897,0.050000000745058,0.0480159111320972,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.7999017238616943,0.1269380897283554,0.0890343934297561,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097106933594,0.586307168006897,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143798828125,0.7331743240356445,0.0971942469477653,0.4390939474105835,289.1161499023437,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,297.3869934082031,289.1242370605469,1.0,0.1983544528484344,1.0,1.0,0.2665558159351349,1.0,-0.9829912185668944,0.8521885275840759,0.130802646279335,0.613511323928833,0.0,0.0,0.0,22.76557350158692,25.0,67.90692138671875,-0.0,92.17032623291016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679837226867676,0.2223732769489288,0.1992034167051315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031803369522095,0.1281298249959945,0.0898359268903732,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349932193756104,0.0977218598127365,0.4413160383701324,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.221923828125,1.0,0.1994332522153854,1.0,1.0,0.2822629511356354,1.0,-0.9917309880256652,0.8446961045265198,0.1470348685979843,0.6046225428581238,0.0,0.0,0.0,22.78309440612793,25.0,135.01409912109375,-0.0,93.98446655273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.9679837226867676,0.2223732769489288,0.1992034167051315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031803369522095,0.1281298249959945,0.0898359268903732,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869719982147217,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.7349932193756104,0.0977218598127365,0.4413160383701324,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4466552734375,297.40362548828125,289.221923828125,1.0,0.1994332522153854,1.0,1.0,0.2822629511356354,1.0,-0.9917309880256652,0.8446961045265198,0.1470348685979843,0.6046225428581238,0.0,0.0,0.0,22.78309440612793,25.0,135.01409912109375,-0.0,93.98446655273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.976833164691925,0.2275647521018982,0.2037631273269653,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.5882949829101562,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076344728469849,0.1295271217823028,0.0907675251364708,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882949829101562,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378045320510864,0.098402239382267,0.444146066904068,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683044433594,297.42333984375,289.3681640625,1.0,0.2005393505096435,1.0,1.0,0.2979700863361358,1.0,-1.0017013549804688,0.8365707993507385,0.1651305258274078,0.5946367383003235,0.0,0.0,0.0,22.72650146484375,25.0,195.54718017578125,-0.0,95.95584869384766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.976833164691925,0.2275647521018982,0.2037631273269653,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.5882949829101562,0.050000000745058,0.0480054169893264,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076344728469849,0.1295271217823028,0.0907675251364708,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882949829101562,0.050000000745058,0.0480054169893264,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378045320510864,0.098402239382267,0.444146066904068,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683044433594,297.42333984375,289.3681640625,1.0,0.2005393505096435,1.0,1.0,0.2979700863361358,1.0,-1.0017013549804688,0.8365707993507385,0.1651305258274078,0.5946367383003235,0.0,0.0,0.0,22.72650146484375,25.0,195.54718017578125,-0.0,95.95584869384766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814943075180054,0.2302986979484558,0.206166461110115,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.5892184376716614,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102887272834778,0.1303089708089828,0.0912901684641838,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892184376716614,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396328449249268,0.0988074094057083,0.4458406865596771,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821044921875,297.4342956542969,289.4530639648437,1.0,0.2011142522096634,1.0,1.0,0.3058236241340637,1.0,-1.0072352886199951,0.8324495553970337,0.1747857630252838,0.5893835425376892,0.0,0.0,0.0,22.670225143432617,25.0,219.5627593994141,-0.0,97.02141571044922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.98624187707901,0.2331209778785705,0.2086494266986847,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014038085937,0.5903099179267883,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195007324219,0.8132008910179138,0.1311451941728592,0.0918505415320396,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903099179267883,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7417465448379517,0.0992563962936401,0.447727769613266,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.88543701171875,297.4459228515625,289.5430603027344,1.0,0.2017090618610382,1.0,1.0,0.3122176826000213,1.0,-1.013139247894287,0.8298273682594299,0.1833118051290512,0.5854853391647339,0.0,0.0,0.0,22.59712219238281,25.0,236.5360870361328,-0.0,98.1470947265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956873655319214,0.2389943599700927,0.2138301879167556,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68487548828125,0.5929046273231506,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196712136268616,0.1329618841409683,0.0930757150053978,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929046273231506,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467489838600159,0.1002747043967247,0.4520527422428131,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.7283630371094,1.0,0.2029696404933929,1.0,1.0,0.3250057995319366,1.0,-1.0259779691696167,0.8248947262763977,0.2010832577943802,0.5776106715202332,0.0,0.0,0.0,22.412822723388672,25.0,256.4135437011719,-0.0,100.58853149414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091979980469,0.9956873655319214,0.2389943599700927,0.2138301879167556,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68487548828125,0.5929046273231506,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.8196712136268616,0.1329618841409683,0.0930757150053978,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68487548828125,0.5929046273231506,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467489838600159,0.1002747043967247,0.4520527422428131,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.0901184082031,297.4707336425781,289.7283630371094,1.0,0.2029696404933929,1.0,1.0,0.3250057995319366,1.0,-1.0259779691696167,0.8248947262763977,0.2010832577943802,0.5776106715202332,0.0,0.0,0.0,22.412822723388672,25.0,256.4135437011719,-0.0,100.58853149414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928390979766846,0.2456165105104446,0.2127024233341217,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775634765625,0.5915625691413879,0.050000000745058,0.0479885004460811,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218427300453186,0.1349436044692993,0.0944363996386528,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915625691413879,0.050000000745058,0.0479885004460811,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479642033576965,0.1014352366328239,0.4571320712566376,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.502197265625,289.92254638671875,1.0,0.2041373252868652,1.0,1.0,0.3377938866615295,1.0,-1.0322861671447754,0.8142344951629639,0.2180517017841339,0.5656401515007019,0.0,0.0,0.0,22.65752410888672,25.0,269.1354675292969,-0.0,102.3979949951172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928390979766846,0.2456165105104446,0.2127024233341217,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775634765625,0.5915625691413879,0.050000000745058,0.0479885004460811,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89764404296875,0.8218427300453186,0.1349436044692993,0.0944363996386528,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.5915625691413879,0.050000000745058,0.0479885004460811,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479642033576965,0.1014352366328239,0.4571320712566376,289.8991394042969,290.04998779296875,288.3780517578125,284.1229858398437,290.2963562011719,297.502197265625,289.92254638671875,1.0,0.2041373252868652,1.0,1.0,0.3377938866615295,1.0,-1.0322861671447754,0.8142344951629639,0.2180517017841339,0.5656401515007019,0.0,0.0,0.0,22.65752410888672,25.0,269.1354675292969,-0.0,102.3979949951172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917821288108826,0.2533652782440185,0.2119420319795608,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06475830078125,0.5914446711540222,0.050000000745058,0.0479890592396259,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8256475925445557,0.1370700895786285,0.095898613333702,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5914446711540222,0.050000000745058,0.0479890592396259,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508081793785095,0.1027412191033363,0.4628358781337738,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339599609375,297.5470886230469,290.10382080078125,1.0,0.2052247077226638,1.0,1.0,0.3432250618934631,1.0,-1.03973650932312,0.8127375841140747,0.2269989252090454,0.5622702836990356,0.0,0.0,0.0,22.757701873779297,25.0,250.24026489257807,-0.0,104.2465362548828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917821288108826,0.2533652782440185,0.2119420319795608,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06475830078125,0.5914446711540222,0.050000000745058,0.0479890592396259,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8256475925445557,0.1370700895786285,0.095898613333702,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.5914446711540222,0.050000000745058,0.0479890592396259,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508081793785095,0.1027412191033363,0.4628358781337738,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339599609375,297.5470886230469,290.10382080078125,1.0,0.2052247077226638,1.0,1.0,0.3432250618934631,1.0,-1.03973650932312,0.8127375841140747,0.2269989252090454,0.5622702836990356,0.0,0.0,0.0,22.757701873779297,25.0,250.24026489257807,-0.0,104.2465362548828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
