time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915080070495604,0.2614332735538482,0.2111305892467498,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304184675216675,0.1392724066972732,0.0974229946732521,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7547010183334351,0.1041402220726013,0.4690074026584625,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653381347656,297.5937805175781,290.2644348144531,1.0,0.2063115388154983,1.0,1.0,0.3486562371253967,1.0,-1.048325538635254,0.8122078776359558,0.2361176460981369,0.5594341158866882,0.0,0.0,0.0,22.7756290435791,28.0,228.1653747558593,-0.0,106.17061614990234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915080070495604,0.2614332735538482,0.2111305892467498,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304184675216675,0.1392724066972732,0.0974229946732521,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920601487159729,0.050000000745058,0.0479859039187431,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7547010183334351,0.1041402220726013,0.4690074026584625,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653381347656,297.5937805175781,290.2644348144531,1.0,0.2063115388154983,1.0,1.0,0.3486562371253967,1.0,-1.048325538635254,0.8122078776359558,0.2361176460981369,0.5594341158866882,0.0,0.0,0.0,22.7756290435791,28.0,228.1653747558593,-0.0,106.17061614990234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32598876953125,0.991787850856781,0.2655262947082519,0.2119586169719696,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.30615234375,0.5914318561553955,0.050000000745058,0.0479890517890453,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317496180534363,0.1403950154781341,0.0982040092349052,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914318561553955,0.050000000745058,0.0479890517890453,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556914687156677,0.1048675626516342,0.4722408354282379,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.6304931640625,297.61334228515625,290.34112548828125,1.0,0.207353264093399,1.0,1.0,0.3513718247413635,1.0,-1.0541436672210691,0.812988817691803,0.2411548048257827,0.558596134185791,0.0,0.0,0.0,22.921358108520508,28.0,219.9063873291016,-0.0,107.75225067138672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.992358386516571,0.2695457935333252,0.2136961966753006,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38037109375,0.5901105403900146,0.050000000745058,0.0479957461357116,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.395263671875,0.8322919607162476,0.1415300965309143,0.0989972725510597,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901105403900146,0.050000000745058,0.0479957461357116,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7559657096862793,0.1056187152862548,0.4755893647670746,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6546630859375,297.6240234375,290.4109802246094,1.0,0.2086847871541977,1.0,1.0,0.3497582972049713,1.0,-1.0612155199050903,0.8198391199111938,0.2413763850927353,0.5634652376174927,0.0,0.0,0.0,23.172780990600582,31.0,200.0811462402344,-0.0,109.8325424194336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.9940750002861024,0.2771911025047302,0.2193972468376159,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4898986816406,0.5857444405555725,0.050000000745058,0.0480183623731136,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.8313626646995544,0.1437808275222778,0.1005926206707954,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.5857444405555725,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979553222656,0.7547001242637634,0.1071353256702423,0.4824979603290558,290.5002746582031,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.5102844238281,1.0,0.2121419012546539,1.0,1.0,0.3465312421321869,1.0,-1.0783178806304932,0.8364449143409729,0.241873025894165,0.5753344893455505,0.0,0.0,0.0,23.94664001464844,34.0,146.8227081298828,-0.0,115.2678680419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.9940750002861024,0.2771911025047302,0.2193972468376159,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4898986816406,0.5857444405555725,0.050000000745058,0.0480183623731136,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.8313626646995544,0.1437808275222778,0.1005926206707954,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898986816406,0.5857444405555725,0.050000000745058,0.0480183623731136,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979553222656,0.7547001242637634,0.1071353256702423,0.4824979603290558,290.5002746582031,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,297.6313781738281,290.5102844238281,1.0,0.2121419012546539,1.0,1.0,0.3465312421321869,1.0,-1.0783178806304932,0.8364449143409729,0.241873025894165,0.5753344893455505,0.0,0.0,0.0,23.94664001464844,34.0,146.8227081298828,-0.0,115.2678680419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961634278297424,0.284214049577713,0.2277133166790008,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5695495605469,0.5792804956436157,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.827910840511322,0.1459617763757705,0.1021541431546211,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792804956436157,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511196732521057,0.1086070463061332,0.489332765340805,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7153625488281,297.6293029785156,290.5852355957031,1.0,0.2165101170539856,1.0,1.0,0.3433041870594024,1.0,-1.0984597206115725,0.8553174734115601,0.2431423068046569,0.588795006275177,0.0,0.0,0.0,25.074687957763672,37.0,109.89518737792967,-0.0,122.26972198486328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961634278297424,0.284214049577713,0.2277133166790008,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5695495605469,0.5792804956436157,0.050000000745058,0.0480533130466938,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.827910840511322,0.1459617763757705,0.1021541431546211,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792804956436157,0.050000000745058,0.0480533130466938,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511196732521057,0.1086070463061332,0.489332765340805,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7153625488281,297.6293029785156,290.5852355957031,1.0,0.2165101170539856,1.0,1.0,0.3433041870594024,1.0,-1.0984597206115725,0.8553174734115601,0.2431423068046569,0.588795006275177,0.0,0.0,0.0,25.074687957763672,37.0,109.89518737792967,-0.0,122.26972198486328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980186820030212,0.2910135388374328,0.2375588715076446,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6328430175781,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.8231626749038696,0.148420438170433,0.1038187518715858,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464947700500488,0.1103700026869773,0.4968855082988739,290.6395568847656,290.6499938964844,288.8233337402344,284.2872009277344,290.7505798339844,297.6235656738281,290.6459045410156,1.0,0.2216437458992004,1.0,1.0,0.3404661118984222,1.0,-1.1214468479156494,0.8758013844490051,0.2456454634666443,0.603449285030365,0.0,0.0,0.0,26.49822998046875,25.0,87.57548522949219,-0.0,130.80044555664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980186820030212,0.2910135388374328,0.2375588715076446,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6328430175781,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.8231626749038696,0.148420438170433,0.1038187518715858,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714600682258606,0.050000000745058,0.0480981580913066,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464947700500488,0.1103700026869773,0.4968855082988739,290.6395568847656,290.6499938964844,288.8233337402344,284.2872009277344,290.7505798339844,297.6235656738281,290.6459045410156,1.0,0.2216437458992004,1.0,1.0,0.3404661118984222,1.0,-1.1214468479156494,0.8758013844490051,0.2456454634666443,0.603449285030365,0.0,0.0,0.0,26.49822998046875,25.0,87.57548522949219,-0.0,130.80044555664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.9970363974571228,0.2990663945674896,0.2319174855947494,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.8330880999565125,0.1513444632291793,0.1057677567005157,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910705566406,0.7559217810630798,0.112659640610218,0.5064671635627747,290.6922607421875,290.54998779296875,288.89666748046875,284.32000732421875,290.78289794921875,297.62762451171875,290.6973876953125,1.0,0.2210898697376251,1.0,1.0,0.3376280069351196,1.0,-1.1284617185592651,0.8846914768218994,0.2437701821327209,0.6105355024337769,0.0,0.0,0.0,25.92146110534668,28.0,72.33865356445312,-0.0,131.52532958984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.9970363974571228,0.2990663945674896,0.2319174855947494,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.8330880999565125,0.1513444632291793,0.1057677567005157,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866149902344,0.5759640336036682,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910705566406,0.7559217810630798,0.112659640610218,0.5064671635627747,290.6922607421875,290.54998779296875,288.89666748046875,284.32000732421875,290.78289794921875,297.62762451171875,290.6973876953125,1.0,0.2210898697376251,1.0,1.0,0.3376280069351196,1.0,-1.1284617185592651,0.8846914768218994,0.2437701821327209,0.6105355024337769,0.0,0.0,0.0,25.92146110534668,28.0,72.33865356445312,-0.0,131.52532958984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157287597656,0.9964701533317566,0.3039793968200683,0.2291245311498642,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098083496094,0.5781704783439636,0.050000000745058,0.0480593033134937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.8382861018180847,0.1529412865638733,0.1068420633673667,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098083496094,0.5781704783439636,0.050000000745058,0.0480593033134937,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138977050781,0.7610970735549927,0.113989382982254,0.5120859742164612,290.7149658203125,290.54998779296875,288.9333190917969,284.3368835449219,290.8009033203125,297.6378173828125,290.7198791503906,1.0,0.2215176820755005,1.0,1.0,0.3362089693546295,1.0,-1.1331084966659546,0.889982283115387,0.2431262284517288,0.6145942211151123,0.0,0.0,0.0,25.66279602050781,28.0,66.95491027832031,-0.0,132.2470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.9961340427398682,0.3090633749961853,0.2275801002979278,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73193359375,0.5793840289115906,0.050000000745058,0.0480524860322475,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.8425150513648987,0.1546126902103424,0.107977457344532,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.5793840289115906,0.050000000745058,0.0480524860322475,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.7654975652694702,0.1154315173625946,0.5182687640190125,290.7369384765625,290.45001220703125,288.9700012207031,284.3540954589844,290.8147888183594,297.64923095703125,290.7414855957031,1.0,0.2223028987646103,1.0,1.0,0.3341106176376343,1.0,-1.1400209665298462,0.8977683782577515,0.2422526627779007,0.6207269430160522,0.0,0.0,0.0,25.58077621459961,31.0,62.19085693359375,-0.0,133.9152374267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.9959170818328856,0.3194408118724823,0.2266208529472351,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7709655761719,0.5801352262496948,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493935465812683,0.1581422686576843,0.1103947609663009,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801352262496948,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731290459632874,0.1185991019010543,0.5320382714271545,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,290.843017578125,297.6717529296875,290.7791442871094,1.0,0.2248954027891159,1.0,1.0,0.3299139142036438,1.0,-1.1582863330841064,0.9167324304580688,0.2415538728237152,0.6355690360069275,0.0,0.0,0.0,25.71872901916504,34.0,53.62916564941406,-0.0,139.1015167236328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.9959170818328856,0.3194408118724823,0.2266208529472351,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7709655761719,0.5801352262496948,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8493935465812683,0.1581422686576843,0.1103947609663009,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.5801352262496948,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.7731290459632874,0.1185991019010543,0.5320382714271545,290.77520751953125,290.3500061035156,289.0433349609375,284.3893737792969,290.843017578125,297.6717529296875,290.7791442871094,1.0,0.2248954027891159,1.0,1.0,0.3299139142036438,1.0,-1.1582863330841064,0.9167324304580688,0.2415538728237152,0.6355690360069275,0.0,0.0,0.0,25.71872901916504,34.0,53.62916564941406,-0.0,139.1015167236328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962915182113647,0.3298695087432861,0.2282930165529251,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067626953125,0.5788233280181885,0.050000000745058,0.0480553545057773,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541544675827026,0.1618841588497162,0.1129752621054649,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788233280181885,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790620923042297,0.12207842618227,0.5473434329032898,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.69207763671875,290.81463623046875,1.0,0.2287030220031738,1.0,1.0,0.3257172405719757,1.0,-1.1817766427993774,0.9395943284034728,0.2421823889017105,0.6533687114715576,0.0,0.0,0.0,26.22581672668457,37.0,49.78486251831055,-0.0,146.6403045654297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114013671875,0.9962915182113647,0.3298695087432861,0.2282930165529251,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067626953125,0.5788233280181885,0.050000000745058,0.0480553545057773,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.8541544675827026,0.1618841588497162,0.1129752621054649,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5788233280181885,0.050000000745058,0.0480553545057773,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.7790620923042297,0.12207842618227,0.5473434329032898,290.8108825683594,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.69207763671875,290.81463623046875,1.0,0.2287030220031738,1.0,1.0,0.3257172405719757,1.0,-1.1817766427993774,0.9395943284034728,0.2421823889017105,0.6533687114715576,0.0,0.0,0.0,26.22581672668457,37.0,49.78486251831055,-0.0,146.6403045654297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970994591712952,0.3401745855808258,0.2322430908679962,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163757324219,0.5757037997245789,0.050000000745058,0.0480728223919868,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569134473800659,0.1657785326242447,0.1156870797276496,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757037997245789,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7832989692687988,0.1257916688919067,0.5638607144355774,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.809814453125,1.0,0.2335617691278457,1.0,1.0,0.3068962395191192,1.0,-1.2096389532089231,0.9849127531051636,0.2247262299060821,0.6927269101142883,0.0,0.0,0.0,27.07001686096192,40.0,-7.154658317565918,-0.0,156.43870544433594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.9970994591712952,0.3401745855808258,0.2322430908679962,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163757324219,0.5757037997245789,0.050000000745058,0.0480728223919868,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569134473800659,0.1657785326242447,0.1156870797276496,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5757037997245789,0.050000000745058,0.0480728223919868,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139953613281,0.7832989692687988,0.1257916688919067,0.5638607144355774,290.8133544921875,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.809814453125,1.0,0.2335617691278457,1.0,1.0,0.3068962395191192,1.0,-1.2096389532089231,0.9849127531051636,0.2247262299060821,0.6927269101142883,0.0,0.0,0.0,27.07001686096192,40.0,-7.154658317565918,-0.0,156.43870544433594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981410503387452,0.3500509560108185,0.2383576929569244,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.772216796875,0.5708139538764954,0.050000000745058,0.0481012389063835,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573934435844421,0.1696562767028808,0.1184220016002655,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708139538764954,0.050000000745058,0.0481012389063835,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855069041252136,0.1295883804559707,0.5809646844863892,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393078207969665,1.0,1.0,0.2880752384662628,1.0,-1.2408586740493774,1.0332577228546145,0.2076009660959243,0.7344782948493958,0.0,0.0,0.0,28.25268173217773,43.0,-56.51498031616211,-0.0,168.39471435546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981410503387452,0.3500509560108185,0.2383576929569244,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.772216796875,0.5708139538764954,0.050000000745058,0.0481012389063835,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573934435844421,0.1696562767028808,0.1184220016002655,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.5708139538764954,0.050000000745058,0.0481012389063835,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855069041252136,0.1295883804559707,0.5809646844863892,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393078207969665,1.0,1.0,0.2880752384662628,1.0,-1.2408586740493774,1.0332577228546145,0.2076009660959243,0.7344782948493958,0.0,0.0,0.0,28.25268173217773,43.0,-56.51498031616211,-0.0,168.39471435546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.9986581802368164,0.3548122048377991,0.2421232461929321,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7428283691406,0.5677651762962341,0.050000000745058,0.0481196045875549,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568034768104553,0.1715759038925171,0.1197795122861862,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428283691406,0.5677651762962341,0.050000000745058,0.0481196045875549,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7858444452285767,0.1314972043037414,0.5896005630493164,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405334472656,297.7253723144531,290.7294311523437,1.0,0.2424617558717727,1.0,1.0,0.2786647379398346,1.0,-1.2574176788330078,1.0580745935440063,0.1993431597948074,0.7558225989341736,0.0,0.0,0.0,28.96891975402832,43.0,-71.73856353759766,-0.0,175.1448974609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594577610492706,0.246262714266777,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.5643817186355591,0.050000000745058,0.0481406114995479,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69927978515625,0.8557445406913757,0.1734822243452072,0.1211301833391189,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643817186355591,0.050000000745058,0.0481406114995479,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005310058594,0.7857341170310974,0.1334065943956375,0.5982644557952881,290.69891357421875,289.7633361816406,289.336669921875,284.542236328125,290.5595092773437,297.7245788574219,290.6899108886719,1.0,0.2457776963710785,1.0,1.0,0.2633888721466064,1.0,-1.274457573890686,1.0899369716644287,0.1845205575227737,0.7841007709503174,0.0,0.0,0.0,29.764917373657227,46.0,-97.3623504638672,-0.0,182.3910369873047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682892322540283,0.2555493712425232,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59979248046875,0.5566920638084412,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522469401359558,0.177184909582138,0.1237794011831283,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566920638084412,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841565012931824,0.1371688097715377,0.6154744029045105,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.57391357421875,1.0,0.2528169453144073,1.0,1.0,0.2328371405601501,1.0,-1.3095637559890747,1.1536436080932615,0.1559201627969741,0.8404593467712402,0.0,0.0,0.0,31.59832763671875,49.0,-146.9454345703125,-0.0,198.29920959472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682892322540283,0.2555493712425232,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59979248046875,0.5566920638084412,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522469401359558,0.177184909582138,0.1237794011831283,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59979248046875,0.5566920638084412,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841565012931824,0.1371688097715377,0.6154744029045105,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,297.7178039550781,290.57391357421875,1.0,0.2528169453144073,1.0,1.0,0.2328371405601501,1.0,-1.3095637559890747,1.1536436080932615,0.1559201627969741,0.8404593467712402,0.0,0.0,0.0,31.59832763671875,49.0,-146.9454345703125,-0.0,198.29920959472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765239119529724,0.2659089863300323,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786071777344,0.5480822920799255,0.050000000745058,0.0482525080442428,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471920490264893,0.1807222217321396,0.1263188272714615,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480822920799255,0.050000000745058,0.0482525080442428,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.780993640422821,0.1408299207687378,0.632292628288269,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602737247943878,1.0,1.0,0.2022853940725326,1.0,-1.3453834056854248,1.2151846885681152,0.1301987320184707,0.8945385217666626,0.0,0.0,0.0,33.741214752197266,52.0,-161.39381408691406,-0.0,215.9503326416016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624328613281,0.9990000128746032,0.3765239119529724,0.2659089863300323,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786071777344,0.5480822920799255,0.050000000745058,0.0482525080442428,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471920490264893,0.1807222217321396,0.1263188272714615,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786071777344,0.5480822920799255,0.050000000745058,0.0482525080442428,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.780993640422821,0.1408299207687378,0.632292628288269,290.4640197753906,289.42999267578125,289.4833374023437,284.6252746582031,290.2839660644531,297.7048645019531,290.453369140625,1.0,0.2602737247943878,1.0,1.0,0.2022853940725326,1.0,-1.3453834056854248,1.2151846885681152,0.1301987320184707,0.8945385217666626,0.0,0.0,0.0,33.741214752197266,52.0,-161.39381408691406,-0.0,215.9503326416016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842661082744598,0.2770325839519501,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558959960937,0.5391829609870911,0.050000000745058,0.0483228452503681,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413861393928528,0.1841579973697662,0.1287836730480194,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391829609870911,0.050000000745058,0.0483228452503681,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769632339477539,0.1444172412157058,0.6487904787063599,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3292541503906,1.0,0.268021285533905,1.0,1.0,0.1632952243089676,1.0,-1.3816683292388916,1.2809462547302246,0.1007220596075058,0.9527376294136048,0.0,0.0,0.0,36.13603973388672,55.0,-170.87457275390625,-0.0,235.2359313964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.3842661082744598,0.2770325839519501,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558959960937,0.5391829609870911,0.050000000745058,0.0483228452503681,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413861393928528,0.1841579973697662,0.1287836730480194,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391829609870911,0.050000000745058,0.0483228452503681,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769632339477539,0.1444172412157058,0.6487904787063599,290.3402709960937,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.3292541503906,1.0,0.268021285533905,1.0,1.0,0.1632952243089676,1.0,-1.3816683292388916,1.2809462547302246,0.1007220596075058,0.9527376294136048,0.0,0.0,0.0,36.13603973388672,55.0,-170.87457275390625,-0.0,235.2359313964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914560675621032,0.288711279630661,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.5304866433143616,0.050000000745058,0.0483998581767082,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353778123855591,0.1874802112579345,0.1311850845813751,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.5304866433143616,0.050000000745058,0.0483998581767082,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7725948095321655,0.1479154378175735,0.6649760603904724,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.16162109375,1.0,0.2759647369384765,1.0,1.0,0.1243050545454025,1.0,-1.418184757232666,1.3731327056884766,0.0450520068407058,1.0372071266174316,0.0,0.0,0.0,38.73216247558594,58.0,-236.5539703369141,-0.0,256.06414794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914560675621032,0.288711279630661,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.205078125,0.5304866433143616,0.050000000745058,0.0483998581767082,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8353778123855591,0.1874802112579345,0.1311850845813751,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.5304866433143616,0.050000000745058,0.0483998581767082,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7725948095321655,0.1479154378175735,0.6649760603904724,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,297.6822814941406,290.16162109375,1.0,0.2759647369384765,1.0,1.0,0.1243050545454025,1.0,-1.418184757232666,1.3731327056884766,0.0450520068407058,1.0372071266174316,0.0,0.0,0.0,38.73216247558594,58.0,-236.5539703369141,-0.0,256.06414794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946986198425293,0.2948063910007477,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965270996094,0.5262151956558228,0.050000000745058,0.0484413206577301,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.8321985006332397,0.1890268176794052,0.1323264688253402,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262151956558228,0.050000000745058,0.0484413206577301,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7701974511146545,0.1495760828256607,0.6727791428565979,290.0691833496094,289.0746765136719,289.6666564941406,284.7348327636719,289.78466796875,297.67706298828125,290.05096435546875,1.0,0.2799783647060394,1.0,1.0,0.10480996966362,1.0,-1.4363389015197754,1.4162836074829102,0.0200552344322204,1.0765326023101809,0.0,0.0,0.0,40.11042022705078,58.0,-266.1546325683594,-0.0,266.9940795898437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3987067341804504,0.2767091989517212,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97955322265625,0.7191643714904785,0.1337240785360336,0.1073265373706817,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510220646858215,0.1905634701251983,0.1333036422729492,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394291877746582,0.050000000745058,0.0483199767768383,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896902561187744,0.1512316465377807,0.6795936226844788,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.957275390625,1.0,0.2851446568965912,1.0,1.0,0.0846382826566696,1.0,-1.494468331336975,1.487704873085022,0.0067634107545018,1.1354048252105713,0.0,0.0,0.0,38.08198547363281,78.0,-253.43582153320312,-0.0,287.1976928710937,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
