time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073427021503448,0.3024106323719024,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87286376953125,0.7363109588623047,0.1323573738336563,0.1265546232461929,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318588733673096,0.193627193570137,0.1355618089437484,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521135687828064,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719572186470032,0.1543984860181808,0.6948269605636597,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021264374256134,1.0,1.0,0.0442949160933494,1.0,-1.5696380138397217,1.56933856010437,0.0002995229442603,1.2017340660095217,0.0,0.0,0.0,43.92094421386719,81.0,-140.85707092285156,-0.0,337.8844299316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073427021503448,0.3024106323719024,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87286376953125,0.7363109588623047,0.1323573738336563,0.1265546232461929,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318588733673096,0.193627193570137,0.1355618089437484,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521135687828064,0.050000000745058,0.0484933778643608,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719572186470032,0.1543984860181808,0.6948269605636597,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6652526855469,289.8684387207031,1.0,0.3021264374256134,1.0,1.0,0.0442949160933494,1.0,-1.5696380138397217,1.56933856010437,0.0002995229442603,1.2017340660095217,0.0,0.0,0.0,43.92094421386719,81.0,-140.85707092285156,-0.0,337.8844299316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115830063819885,0.3325853943824768,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8584289550781,0.7160132527351379,0.1334628164768219,0.1272421777248382,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119206428527832,0.1969885379076004,0.1380069851875305,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035605430603027,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534018158912659,0.1575491279363632,0.709955632686615,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168281018733978,1.0,1.0,0.0039515462704002,1.0,-1.628065824508667,1.6280616521835327,4.129582521272823e-06,1.2483755350112915,0.0,0.0,0.0,50.76090621948242,84.0,-39.800270080566406,-0.0,386.7815856933594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115830063819885,0.3325853943824768,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8584289550781,0.7160132527351379,0.1334628164768219,0.1272421777248382,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119206428527832,0.1969885379076004,0.1380069851875305,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035605430603027,0.050000000745058,0.048717014491558,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534018158912659,0.1575491279363632,0.709955632686615,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.64532470703125,289.8597412109375,1.0,0.3168281018733978,1.0,1.0,0.0039515462704002,1.0,-1.628065824508667,1.6280616521835327,4.129582521272823e-06,1.2483755350112915,0.0,0.0,0.0,50.76090621948242,84.0,-39.800270080566406,-0.0,386.7815856933594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.41535085439682,0.3568546772003174,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88427734375,0.7037182450294495,0.1363198310136795,0.1297775357961654,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979975342750549,0.2007238268852234,0.1406892091035843,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406737804413,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418115735054016,0.1608757823705673,0.7255337834358215,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300494253635406,1.0,1.0,0.002370927715674,1.0,-1.682407021522522,1.6824039220809937,3.1066101655596867e-06,1.2913528680801392,0.0,0.0,0.0,56.84358215332031,72.0,22.70345497131348,-0.0,434.3943176269531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.41535085439682,0.3568546772003174,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88427734375,0.7037182450294495,0.1363198310136795,0.1297775357961654,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979975342750549,0.2007238268852234,0.1406892091035843,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917406737804413,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418115735054016,0.1608757823705673,0.7255337834358215,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300494253635406,1.0,1.0,0.002370927715674,1.0,-1.682407021522522,1.6824039220809937,3.1066101655596867e-06,1.2913528680801392,0.0,0.0,0.0,56.84358215332031,72.0,22.70345497131348,-0.0,434.3943176269531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420596569776535,0.3637323975563049,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93267822265625,0.7056600451469421,0.1402406245470047,0.1333170086145401,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982064485549927,0.204795554280281,0.1435101926326751,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075854301452,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424639463424683,0.1644766628742218,0.7415928840637207,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.336180716753006,1.0,1.0,0.0007903092773631,1.0,-1.7176676988601685,1.7176650762557983,2.655912794580217e-06,1.3194026947021484,0.0,0.0,0.0,59.07106399536133,60.0,59.05426406860352,-0.0,461.7692565917969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420596569776535,0.3637323975563049,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93267822265625,0.7056600451469421,0.1402406245470047,0.1333170086145401,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982064485549927,0.204795554280281,0.1435101926326751,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886075854301452,0.050000000745058,0.0489698760211467,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424639463424683,0.1644766628742218,0.7415928840637207,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.336180716753006,1.0,1.0,0.0007903092773631,1.0,-1.7176676988601685,1.7176650762557983,2.655912794580217e-06,1.3194026947021484,0.0,0.0,0.0,59.07106399536133,60.0,59.05426406860352,-0.0,461.7692565917969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247282445430755,0.347167432308197,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9606018066406,0.7201226353645325,0.1425284892320633,0.1352231502532959,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134351372718811,0.206998586654663,0.1448904573917389,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6125823259353638,0.1338156163692474,0.0836500152945518,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561464905738831,0.166458323597908,0.7494344711303711,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379223942756653,1.0,1.0,0.0,1.0,-1.7526952028274536,1.752692699432373,2.500179107300937e-06,1.3460068702697754,0.0,0.0,0.0,56.32004928588867,60.0,69.70248413085938,-0.0,475.1691284179688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318416714668274,0.3260997235774994,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927978515625,0.7377358675003052,0.144993245601654,0.1373215764760971,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321605324745178,0.2093005925416946,0.1463513225317001,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175933718681335,0.1334896087646484,0.1256180554628372,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.774951159954071,0.1685603708028793,0.7578861713409424,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.339417427778244,1.0,1.0,0.0,1.0,-1.7922943830490112,1.7922918796539309,2.595626256152173e-06,1.3781956434249878,0.0,0.0,0.0,53.03419876098633,63.0,80.18264770507812,-0.0,490.2289733886719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454564452171325,0.3240286707878113,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610046386719,0.7472658753395081,0.1502285748720169,0.1421437114477157,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395689725875854,0.2140416204929351,0.1496013700962066,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217746376991272,0.133104994893074,0.1271342039108276,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832777500152588,0.1729349493980407,0.7770895957946777,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441768884658813,1.0,1.0,0.0,1.0,-1.824376106262207,1.824373364448548,2.687072083062958e-06,1.4034478664398191,0.0,0.0,0.0,53.372745513916016,66.0,91.26930236816406,-0.0,512.1494750976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454564452171325,0.3240286707878113,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0610046386719,0.7472658753395081,0.1502285748720169,0.1421437114477157,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395689725875854,0.2140416204929351,0.1496013700962066,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217746376991272,0.133104994893074,0.1271342039108276,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832777500152588,0.1729349493980407,0.7770895957946777,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441768884658813,1.0,1.0,0.0,1.0,-1.824376106262207,1.824373364448548,2.687072083062958e-06,1.4034478664398191,0.0,0.0,0.0,53.372745513916016,66.0,91.26930236816406,-0.0,512.1494750976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576576054096222,0.3240837156772613,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.7559983134269714,0.1558877229690551,0.1473957449197769,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455907702445984,0.2190415263175964,0.1530413925647735,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242268919944763,0.135113924741745,0.1285470575094223,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902756929397583,0.1775985360145568,0.7976653575897217,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499252200126648,1.0,1.0,0.0,1.0,-1.861279010772705,1.8612762689590447,2.794531155814184e-06,1.4324495792388916,0.0,0.0,0.0,54.25031280517578,69.0,97.15532684326172,-0.0,539.7552490234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576576054096222,0.3240837156772613,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.7559983134269714,0.1558877229690551,0.1473957449197769,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455907702445984,0.2190415263175964,0.1530413925647735,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242268919944763,0.135113924741745,0.1285470575094223,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902756929397583,0.1775985360145568,0.7976653575897217,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093200683594,290.1385498046875,1.0,0.3499252200126648,1.0,1.0,0.0,1.0,-1.861279010772705,1.8612762689590447,2.794531155814184e-06,1.4324495792388916,0.0,0.0,0.0,54.25031280517578,69.0,97.15532684326172,-0.0,539.7552490234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695958495140075,0.3248900175094604,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049255371094,0.7647032737731934,0.161888763308525,0.1529922485351562,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512552976608276,0.2242671996355056,0.1566473841667175,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287401556968689,0.1385223418474197,0.1314830034971237,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.79693603515625,0.1825192719697952,0.8194435834884644,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565688729286194,1.0,1.0,0.0,1.0,-1.9029717445373533,1.9029688835144043,2.918866584877833e-06,1.4651833772659302,0.0,0.0,0.0,55.40975570678711,72.0,100.43762969970705,-0.0,572.6692504882812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695958495140075,0.3248900175094604,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2049255371094,0.7647032737731934,0.161888763308525,0.1529922485351562,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512552976608276,0.2242671996355056,0.1566473841667175,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287401556968689,0.1385223418474197,0.1314830034971237,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.79693603515625,0.1825192719697952,0.8194435834884644,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565688729286194,1.0,1.0,0.0,1.0,-1.9029717445373533,1.9029688835144043,2.918866584877833e-06,1.4651833772659302,0.0,0.0,0.0,55.40975570678711,72.0,100.43762969970705,-0.0,572.6692504882812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816096127033233,0.3264558315277099,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2790222167969,0.7732036113739014,0.1681844741106033,0.1588819324970245,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564964532852173,0.2296982407569885,0.1604033261537552,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342162728309631,0.1428175270557403,0.1353644132614135,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031766414642334,0.1876808404922485,0.8423424363136292,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639767169952392,1.0,1.0,0.0,1.0,-1.9485909938812256,1.9485878944396973,3.058427637370187e-06,1.5009582042694092,0.0,0.0,0.0,56.841121673583984,75.0,102.25271606445312,-0.0,610.7147216796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816096127033233,0.3264558315277099,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2790222167969,0.7732036113739014,0.1681844741106033,0.1588819324970245,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564964532852173,0.2296982407569885,0.1604033261537552,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342162728309631,0.1428175270557403,0.1353644132614135,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031766414642334,0.1876808404922485,0.8423424363136292,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639767169952392,1.0,1.0,0.0,1.0,-1.9485909938812256,1.9485878944396973,3.058427637370187e-06,1.5009582042694092,0.0,0.0,0.0,56.841121673583984,75.0,102.25271606445312,-0.0,610.7147216796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876784980297088,0.3274898827075958,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163146972656,0.7773581743240356,0.1714328527450561,0.1619257181882858,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589711785316467,0.2324861884117126,0.1623337417840957,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371538281440735,0.1452059149742126,0.1375567466020584,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.806147575378418,0.1903469711542129,0.8541882634162903,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679284751415252,1.0,1.0,0.0,1.0,-1.9726630449295044,1.972659945487976,3.133532345600542e-06,1.5198180675506592,0.0,0.0,0.0,57.65003204345703,75.0,102.82571411132812,-0.0,631.6195678710938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937958419322967,0.3286683857440948,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.7814481258392334,0.1747448593378067,0.1650315821170807,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613619804382324,0.2353209555149078,0.1642977595329284,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401819825172424,0.1477242112159729,0.139882892370224,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089860677719116,0.1930677890777588,0.8662870526313782,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720275461673736,1.0,1.0,0.0,1.0,-1.9974883794784544,1.9974851608276367,3.2120335617946694e-06,1.5392554998397827,0.0,0.0,0.0,58.51594161987305,78.0,103.2486572265625,-0.0,653.7675170898438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002132058143616,0.3300285041332245,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927307128906,0.785636842250824,0.178255558013916,0.1683260202407837,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.863772451877594,0.2383184283971786,0.1663756668567657,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434099316596985,0.1504648774862289,0.1424262225627899,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118035197257996,0.1959544420242309,0.8791331052780151,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764353990554809,1.0,1.0,0.0,1.0,-2.0240540504455566,2.024050712585449,3.297201601526467e-06,1.5600416660308838,0.0,0.0,0.0,59.47316360473633,78.0,103.56896209716795,-0.0,678.1233520507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061880946159363,0.3313833773136139,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.42877197265625,0.7894505262374878,0.1815531551837921,0.1714219897985458,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659437894821167,0.2411282807588577,0.1683242321014404,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464484572410583,0.1530896723270416,0.1448698192834854,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143100738525391,0.1986679434776306,0.8912156820297241,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806205987930298,1.0,1.0,0.0,1.0,-2.0491836071014404,2.049180030822754,3.3788658129196847e-06,1.5796912908554075,0.0,0.0,0.0,60.40288543701172,81.0,103.78636932373048,-0.0,701.7788696289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188038945198059,0.3344505131244659,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50396728515625,0.7972553968429565,0.1885975897312164,0.1780395060777664,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.2471152693033218,0.1724778860807418,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529458999633789,0.1588219255208969,0.1502246111631393,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819328784942627,0.2044701278209686,0.917069971561432,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896680772304535,1.0,1.0,0.0,1.0,-2.103282928466797,2.1032793521881104,3.558300250006141e-06,1.6219524145126345,0.0,0.0,0.0,62.47027587890625,84.0,104.06539154052734,-0.0,754.7281494140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188038945198059,0.3344505131244659,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50396728515625,0.7972553968429565,0.1885975897312164,0.1780395060777664,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.2471152693033218,0.1724778860807418,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529458999633789,0.1588219255208969,0.1502246111631393,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819328784942627,0.2044701278209686,0.917069971561432,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896680772304535,1.0,1.0,0.0,1.0,-2.103282928466797,2.1032793521881104,3.558300250006141e-06,1.6219524145126345,0.0,0.0,0.0,62.47027587890625,84.0,104.06539154052734,-0.0,754.7281494140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316593050956726,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5792541503906,0.8049200177192688,0.1958703696727752,0.1848747581243515,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746861219406128,0.2532790601253509,0.1767556071281433,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596569657325745,0.1648634821176529,0.1558845192193985,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242023587226868,0.2104659378528595,0.9438036680221558,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.399096131324768,1.0,1.0,0.0,1.0,-2.1594698429107666,2.15946626663208,3.7498937217606e-06,1.6657884120941162,0.0,0.0,0.0,64.68828582763672,87.0,104.1986312866211,-0.0,812.6265869140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316593050956726,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5792541503906,0.8049200177192688,0.1958703696727752,0.1848747581243515,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746861219406128,0.2532790601253509,0.1767556071281433,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596569657325745,0.1648634821176529,0.1558845192193985,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242023587226868,0.2104659378528595,0.9438036680221558,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564147949219,290.58502197265625,1.0,0.399096131324768,1.0,1.0,0.0,1.0,-2.1594698429107666,2.15946626663208,3.7498937217606e-06,1.6657884120941162,0.0,0.0,0.0,64.68828582763672,87.0,104.1986312866211,-0.0,812.6265869140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447708368301392,0.3410863876342773,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.654541015625,0.8123255968093872,0.2033660113811493,0.191920980811119,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790528774261475,0.2596178948879242,0.1811552494764328,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.766587495803833,0.1711781919002533,0.161809891462326,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290578722953796,0.2166494131088256,0.9713823199272156,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088442921638489,1.0,1.0,0.0,1.0,-2.21749210357666,2.2174882888793945,3.953331997763598e-06,1.71100115776062,0.0,0.0,0.0,67.03007507324219,105.0,104.24845123291016,-0.0,875.5181274414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447708368301392,0.3410863876342773,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.654541015625,0.8123255968093872,0.2033660113811493,0.191920980811119,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790528774261475,0.2596178948879242,0.1811552494764328,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.766587495803833,0.1711781919002533,0.161809891462326,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290578722953796,0.2166494131088256,0.9713823199272156,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088442921638489,1.0,1.0,0.0,1.0,-2.21749210357666,2.2174882888793945,3.953331997763598e-06,1.71100115776062,0.0,0.0,0.0,67.03007507324219,105.0,104.24845123291016,-0.0,875.5181274414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512226223945618,0.3480483889579773,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69189453125,0.8119622468948364,0.2072082012891769,0.1955684870481491,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767579793930054,0.2628642618656158,0.1834348440170288,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662744522094727,0.1744425594806671,0.1649107038974762,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.827624499797821,0.2198211401700973,0.9857021570205688,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161277413368225,1.0,1.0,0.0,1.0,-2.253882884979248,2.253878831863404,4.083487965544919e-06,1.7391430139541626,0.0,0.0,0.0,69.5152359008789,105.0,104.1465301513672,-0.0,920.414306640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571691989898682,0.3586732745170593,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295227050781,0.8090034127235413,0.2111099660396576,0.1993084549903869,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716201782226562,0.2661580443382263,0.1857742220163345,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635136842727661,0.1777732819318771,0.1681111454963684,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237062096595764,0.2230362147092819,1.000401496887207,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246365129947662,1.0,1.0,0.0,1.0,-2.2954418659210205,2.2954375743865967,4.235056167090079e-06,1.7713871002197266,0.0,0.0,0.0,72.9835433959961,108.0,104.28497314453124,-0.0,975.7822875976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681065917015076,0.3732567131519317,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031921386719,0.8080193400382996,0.218810424208641,0.2066554278135299,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671067357063293,0.2726487815380096,0.1903576105833053,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627601027488708,0.1843791455030441,0.1744259148836136,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207448124885559,0.2293541133403778,1.0291303396224976,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.87286376953125,297.8828125,290.8085021972656,1.0,0.4385417103767395,1.0,1.0,0.0,1.0,-2.3693976402282715,2.369393110275269,4.512420673563611e-06,1.8289995193481443,0.0,0.0,0.0,78.43276977539062,108.0,104.59669494628906,-0.0,1075.9940185546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684317946434021,0.3736249804496765,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80535888671875,0.8080381751060486,0.2190399169921875,0.2068737149238586,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.867027997970581,0.272842139005661,0.1904936283826828,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627833485603333,0.1845766454935073,0.1746140718460083,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207038044929504,0.2295419573783874,1.0299811363220217,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389370381832123,1.0,1.0,0.0,1.0,-2.371514320373535,2.371509790420532,4.520488346315688e-06,1.830644965171814,0.0,0.0,0.0,78.58078002929688,111.0,104.59709167480467,-0.0,1078.9151611328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.579688549041748,0.3847787082195282,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787536621094,0.8096885085105896,0.2269243150949478,0.2143626511096954,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655189871788025,0.2794844806194305,0.1951584815979004,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645527720451355,0.1913814842700958,0.1810869425535202,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.820313572883606,0.2359884977340698,1.0591191053390503,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519663453102112,1.0,1.0,0.0,1.0,-2.442296266555786,2.442291498184204,4.794545930053573e-06,1.885636568069458,0.0,0.0,0.0,83.3481216430664,111.0,104.54441833496094,-0.0,1178.5933837890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800272226333618,0.3850674927234649,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88092041015625,0.8097655773162842,0.227159321308136,0.2145854234695434,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655074834823608,0.279682457447052,0.1952971816062927,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646328806877136,0.1915848851203918,0.1812800019979477,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203306794166565,0.2361805289983749,1.0599846839904783,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.452338695526123,1.0,1.0,0.0,1.0,-2.444350004196167,2.444345235824585,4.802621333510615e-06,1.887231707572937,0.0,0.0,0.0,83.48067474365234,114.0,104.54143524169922,-0.0,1181.5406494140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
