time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917702913284302,0.394684761762619,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563293457031,0.8125448822975159,0.2351202368736267,0.2222646474838256,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653422594070435,0.2863467037677765,0.2000600844621658,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675238847732544,0.198438748717308,0.187921941280365,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210799694061279,0.2426161766052246,1.0896321535110474,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465007871389389,1.0,1.0,0.0,1.0,-2.514454126358032,2.514449119567871,5.082483767182566e-06,1.941683888435364,0.0,0.0,0.0,88.01512145996094,117.0,104.4234390258789,-0.0,1284.9080810546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917702913284302,0.394684761762619,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563293457031,0.8125448822975159,0.2351202368736267,0.2222646474838256,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653422594070435,0.2863467037677765,0.2000600844621658,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675238847732544,0.198438748717308,0.187921941280365,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210799694061279,0.2426161766052246,1.0896321535110474,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.465007871389389,1.0,1.0,0.0,1.0,-2.514454126358032,2.514449119567871,5.082483767182566e-06,1.941683888435364,0.0,0.0,0.0,88.01512145996094,117.0,104.4234390258789,-0.0,1284.9080810546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033225655555725,0.403958648443222,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03155517578125,0.8149208426475525,0.2426839619874954,0.229562759399414,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650535941123962,0.2926459312438965,0.2045557647943496,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048702389001846,0.1941663324832916,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215421438217163,0.2486000955104828,1.1172447204589844,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769747257232666,1.0,1.0,0.0,1.0,-2.58044981956482,2.5804443359375,5.353317646950018e-06,1.992937684059143,0.0,0.0,0.0,92.44969940185548,120.0,104.25390625,-0.0,1387.8297119140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033225655555725,0.403958648443222,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03155517578125,0.8149208426475525,0.2426839619874954,0.229562759399414,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650535941123962,0.2926459312438965,0.2045557647943496,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048702389001846,0.1941663324832916,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215421438217163,0.2486000955104828,1.1172447204589844,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769747257232666,1.0,1.0,0.0,1.0,-2.58044981956482,2.5804443359375,5.353317646950018e-06,1.992937684059143,0.0,0.0,0.0,92.44969940185548,120.0,104.25390625,-0.0,1387.8297119140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.609045684337616,0.4083955883979797,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.069091796875,0.8160590529441833,0.2463657706975937,0.2331030070781707,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649621605873108,0.2957163751125335,0.2067368328571319,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711054682731628,0.2079700380563736,0.1971661895513534,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217511177062988,0.2514692544937134,1.1304360628128052,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827155172824859,1.0,1.0,0.0,1.0,-2.612112045288086,2.6121065616607666,5.485763267643051e-06,2.017524003982544,0.0,0.0,0.0,94.61343383789062,120.0,104.16071319580078,-0.0,1439.093505859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147502064704895,0.4126675128936767,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1065979003906,0.8172109127044678,0.2500008046627044,0.2365915477275848,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649489879608154,0.2987544238567352,0.2088898122310638,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722452878952026,0.2110112905502319,0.2001036554574966,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.821988046169281,0.2542768120765686,1.1433161497116089,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883124232292175,1.0,1.0,0.0,1.0,-2.643031597137451,2.6430258750915527,5.616664111585124e-06,2.0415329933166504,0.0,0.0,0.0,96.73578643798828,123.0,104.06822204589844,-0.0,1490.2947998046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215858459472656,0.417552500963211,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.8186410069465637,0.2543134987354278,0.2407224327325821,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650625944137573,0.3023695051670074,0.2114460170269012,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736412286758423,0.214595153927803,0.2035580575466156,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223362565040588,0.2575769424438476,1.158421516418457,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948485493659973,1.0,1.0,0.0,1.0,-2.6792409420013428,2.6792352199554443,5.771919404651271e-06,2.069648504257202,0.0,0.0,0.0,99.22209930419922,123.0,103.96243286132812,-0.0,1551.6539306640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261449456214905,0.420663982629776,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.8196317553520203,0.2571668624877929,0.2434512972831726,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652212619781494,0.3047678470611572,0.2131390571594238,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746000289916992,0.2169532924890518,0.2058270573616027,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226151466369629,0.2597443163394928,1.168323278427124,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991097450256347,1.0,1.0,0.0,1.0,-2.7029197216033936,2.702913761138916,5.8745904425450135e-06,2.088033676147461,0.0,0.0,0.0,100.84445190429688,126.0,103.89572143554688,-0.0,1592.5838623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.63498455286026,0.4263427555561065,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.23931884765625,0.8216515779495239,0.2626487612724304,0.2486853450536728,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.865728497505188,0.3093906044960022,0.2163967788219452,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765411138534546,0.2214561998844146,0.2101513743400573,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232768177986145,0.2638746201992035,1.187153697013855,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.24371337890625,1.0,0.5071481466293335,1.0,1.0,0.0,1.0,-2.74777626991272,2.747770071029663,6.071566076570889e-06,2.1228604316711426,0.0,0.0,0.0,103.89962005615234,126.0,103.77780151367188,-0.0,1671.8333740234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375762820243835,0.4279190599918365,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562255859375,0.8222696185112,0.2642442882061004,0.2502067685127258,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659269213676453,0.310739666223526,0.2173462510108947,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771329283714294,0.2227606177330017,0.2114020884037017,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.823502242565155,0.2650692164897918,1.1925909519195557,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094512701034546,1.0,1.0,0.0,1.0,-2.76067852973938,2.7606723308563232,6.1288242250157055e-06,2.1328775882720947,0.0,0.0,0.0,104.7724380493164,129.0,103.74645233154295,-0.0,1695.0386962890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.753041065102875e-21,-4.3765205325514375e-21,-4.3765205325514375e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428855657577515,0.4318334758281708,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205261230469,0.8237607479095459,0.2677669823169708,0.2539677917957306,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663883805274963,0.3134885430335998,0.2196851372718811,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785511016845703,0.2256166487932205,0.2144828885793686,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240202069282532,0.2675759494304657,1.2059334516525269,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151259899139404,1.0,1.0,0.0,1.0,-2.792454719543457,2.7924482822418213,6.271051461226307e-06,2.157577991485596,0.995297372341156,0.995297372341156,0.0,106.94754791259766,129.0,8255.48046875,-0.0,1753.1527099609375,1.0,283.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.4837646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837826013565063,0.7837937474250793,9.333110284615033e-08,4.154112815856934,4.154102325439453,1.0641625522112008e-05,0.0,0.0,-0.0,3059.040283203125,0.0,16.63734245300293,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.6341437697410583,0.4430973827838897,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76123046875,0.8176453113555908,0.2651342153549194,0.2544650137424469,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74676513671875,0.8582778573036194,0.308521419763565,0.2191000431776046,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7721858024597168,0.2232235670089721,0.2148100435733795,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76141357421875,0.8171193599700928,0.2640405893325805,1.2046183347702026,287.7256164550781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5966796875,1.0,0.5188429355621338,1.0,1.0,0.0,1.0,-2.8047518730163574,2.8047454357147217,6.327903520286782e-06,2.167765855789185,0.980103075504303,0.980103075504303,0.0,110.3589324951172,132.0,12436.677734375,-0.0,1788.2247314453125,1.0,283.1499938964844,287.7655639648437,286.5583190917969,287.1829833984375,293.1499938964844,293.1499938964844,283.1499938964844,1783.2886962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787339925765991,0.8787359595298767,5.4015071526691833e-08,4.261783599853516,4.261773586273193,9.821220373851249e-06,0.0,0.0,-0.0,2982.387451171875,0.0,21.070486068725582,1894.869140625,0.0,0.0,0.2283660173416137,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013336777687073,0.4963233768939972,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7774147987365723,0.2537302374839782,0.245457038283348,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8152002096176147,0.2917386293411255,0.208546295762062,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351095676422119,0.2127269208431244,0.2066109776496887,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.774256706237793,0.2498635798692703,1.1504507064819336,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228002071380615,1.0,1.0,0.0,1.0,-2.770305871963501,2.7702996730804443,6.17474415776087e-06,2.141752958297729,0.9774559736251832,0.9774559736251832,0.0,123.93714904785156,120.0,15001.17578125,-0.0,1799.865478515625,1.0,283.1499938964844,285.83935546875,288.4301452636719,289.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,4588.9755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043993949890137,1.4044028520584106,1.316111593041569e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2216796875,0.0,85.20138549804688,1895.4366455078125,0.0,0.0,0.3563066124916076,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013336777687073,0.4963233768939972,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.7774147987365723,0.2537302374839782,0.245457038283348,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8152002096176147,0.2917386293411255,0.208546295762062,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351095676422119,0.2127269208431244,0.2066109776496887,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.774256706237793,0.2498635798692703,1.1504507064819336,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593994140625,1.0,0.5228002071380615,1.0,1.0,0.0,1.0,-2.770305871963501,2.7702996730804443,6.17474415776087e-06,2.141752958297729,0.9774559736251832,0.9774559736251832,0.0,123.93714904785156,120.0,15001.17578125,-0.0,1799.865478515625,1.0,283.1499938964844,285.83935546875,288.4301452636719,289.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,4588.9755859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043993949890137,1.4044028520584106,1.316111593041569e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2216796875,0.0,85.20138549804688,1895.4366455078125,0.0,0.0,0.3563066124916076,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854106545448303,0.5139725804328918,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7632393836975098,0.2487790137529373,0.2406391650438308,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993188500404358,0.2851454317569732,0.2036121785640716,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222349643707275,0.2079799026250839,0.2020709216594696,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586727142333984,0.2433968782424926,1.1208988428115845,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3191833496094,285.97027587890625,1.0,0.5209949016571045,1.0,1.0,0.0,1.0,-2.738841772079468,2.738835573196411,6.035632395651192e-06,2.117593050003052,0.9772294759750366,0.9772294759750366,0.0,128.07962036132812,120.0,15637.0791015625,-0.0,1771.5360107421875,1.0,283.1499938964844,285.5014343261719,289.2938842773437,289.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,6313.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378190465271472,1.0,0.0,0.0,1.647222876548767,1.6472276449203491,1.8105002652646365e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.717529296875,0.0,137.47940063476562,1895.4371337890625,0.0,0.0,0.4127216935157776,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973137378692628,0.5709986686706543,0.5204184651374817,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7530494332313538,0.2446839660406112,0.2365201711654663,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874115705490112,0.2798594236373901,0.1995914280414581,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121049165725708,0.2039049118757248,0.1980540156364441,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471241354942322,0.237805962562561,1.0946226119995115,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.7696228027344,1.0,0.5174096822738647,1.0,1.0,0.0,1.0,-2.700545072555542,2.700539350509644,5.86909982303041e-06,2.0884950160980225,0.9759088754653932,0.9759088754653932,0.0,130.5365447998047,108.0,15998.4755859375,-0.0,1725.734619140625,1.0,283.1499938964844,285.267333984375,290.1369323730469,290.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,7986.84423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.183132916688919,1.0,0.0,0.0,1.851927161216736,1.8519331216812127,2.288448683884781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.654541015625,0.0,195.3919219970703,1895.4371337890625,0.0,0.0,0.4652713239192962,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807083010673524,0.5530892610549927,0.5013763904571533,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.7408254146575928,0.2387356609106063,0.2303795367479324,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727826833724976,0.2721873521804809,0.1937252879142761,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977999210357666,0.1975898146629333,0.1916801631450653,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321436405181885,0.2288565337657928,1.052045822143555,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055070519447327,1.0,1.0,0.0,1.0,-2.604276418685913,2.6042709350585938,5.456950475490885e-06,2.013469696044922,0.9715814590454102,0.9715814590454102,0.0,131.36495971679688,96.0,16299.6611328125,-0.0,1591.7452392578125,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.3818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042235851287842,1.0,0.0,0.0,2.215525388717652,2.215533971786499,3.275268340985349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.566650390625,0.0,334.8735656738281,1895.4371337890625,0.0,520.048828125,0.5536916851997375,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807083010673524,0.5530892610549927,0.5013763904571533,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.7408254146575928,0.2387356609106063,0.2303795367479324,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727826833724976,0.2721873521804809,0.1937252879142761,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977999210357666,0.1975898146629333,0.1916801631450653,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321436405181885,0.2288565337657928,1.052045822143555,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055070519447327,1.0,1.0,0.0,1.0,-2.604276418685913,2.6042709350585938,5.456950475490885e-06,2.013469696044922,0.9715814590454102,0.9715814590454102,0.0,131.36495971679688,96.0,16299.6611328125,-0.0,1591.7452392578125,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.3818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042235851287842,1.0,0.0,0.0,2.215525388717652,2.215533971786499,3.275268340985349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.566650390625,0.0,334.8735656738281,1895.4371337890625,0.0,520.048828125,0.5536916851997375,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833049774169922,0.5450019836425781,0.4926982820034027,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363647460937,0.7433245182037354,0.2355867177248001,0.2267709076404571,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749233245849609,0.2678650617599487,0.190202921628952,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.699026882648468,0.1938844323158264,0.1875882595777511,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319729328155518,0.2232592850923538,1.0237281322479248,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937175214290619,1.0,1.0,0.0,1.0,-2.5463168621063232,2.546311616897583,5.216103090788238e-06,1.9683221578598025,0.9669009447097778,0.9669009447097778,0.0,124.90350341796876,96.0,16441.896484375,-0.0,1484.7333984375,1.0,283.1499938964844,284.7560119628906,290.0294189453125,291.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,14404.421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429631114006042,1.0,0.0,0.0,2.469331979751587,2.4693427085876465,4.068668886247906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.28076171875,0.0,464.2410888671875,1895.4371337890625,0.0,1193.013427734375,0.6125012040138245,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.984598696231842,0.5440409183502197,0.4916812479496002,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31884765625,0.7444279789924622,0.2352253347635269,0.2263271361589431,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760520577430725,0.2673297524452209,0.1897517889738083,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999769806861877,0.1934259980916977,0.187056764960289,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326436042785645,0.2225331962108612,1.0199495553970337,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918403625488281,1.0,1.0,0.0,1.0,-2.5388383865356445,2.5388331413269043,5.185432200960349e-06,1.9624998569488523,0.965478539466858,0.965478539466858,0.0,123.56407928466795,84.0,16455.568359375,-0.0,1469.0469970703125,1.0,283.1499938964844,284.7359619140625,289.9389343261719,291.2607421875,293.1499938964844,293.1499938964844,283.1499938964844,14792.7587890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541861891746521,1.0,0.0,0.0,2.500875234603882,2.5008862018585205,4.173279251062922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.655517578125,0.0,482.3521728515625,1895.4371337890625,0.0,1269.671875,0.6231157183647156,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981891512870787,0.538239061832428,0.4856033623218536,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145690917969,0.7574180364608765,0.2333728820085525,0.2238436490297317,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895286679267883,0.2641836106777191,0.187019869685173,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117663025856018,0.1908132284879684,0.1838713884353637,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421606183052063,0.2181112617254257,0.9964079260826112,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780083000659942,1.0,1.0,0.0,1.0,-2.493084192276001,2.49307918548584,4.999852080800338e-06,1.926912546157837,0.95816570520401,0.95816570520401,0.0,112.18672943115234,72.0,16567.32421875,-0.0,1361.3922119140625,1.0,283.1499938964844,284.6131896972656,289.4286193847656,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813115477561951,1.0,0.0,0.0,2.720160722732544,2.7201735973358154,4.937219841849583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.576171875,0.0,621.8488159179688,1895.4371337890625,0.0,1466.5045166015625,0.6765913963317871,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981891512870787,0.538239061832428,0.4856033623218536,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2145690917969,0.7574180364608765,0.2333728820085525,0.2238436490297317,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895286679267883,0.2641836106777191,0.187019869685173,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117663025856018,0.1908132284879684,0.1838713884353637,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421606183052063,0.2181112617254257,0.9964079260826112,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780083000659942,1.0,1.0,0.0,1.0,-2.493084192276001,2.49307918548584,4.999852080800338e-06,1.926912546157837,0.95816570520401,0.95816570520401,0.0,112.18672943115234,72.0,16567.32421875,-0.0,1361.3922119140625,1.0,283.1499938964844,284.6131896972656,289.4286193847656,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813115477561951,1.0,0.0,0.0,2.720160722732544,2.7201735973358154,4.937219841849583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.576171875,0.0,621.8488159179688,1895.4371337890625,0.0,1466.5045166015625,0.6765913963317871,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363315343856812,0.4603982269763946,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1403503417969,0.7713959813117981,0.232521504163742,0.2225207090377807,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649921417236,0.2619372904300689,0.1850960850715637,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232183814048767,0.1891632676124572,0.1817991733551025,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525312900543213,0.2148882150650024,0.9792792797088624,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633154273033142,1.0,1.0,0.0,1.0,-2.435908555984497,2.435903787612915,4.773537966684671e-06,1.8828272819519043,0.9498127102851868,0.9498127102851868,0.0,102.17425537109376,60.0,16542.5625,-0.0,1249.2554931640625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580644845962524,1.0,0.0,0.0,2.886949062347412,2.8869636058807373,5.561238936024893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.0498046875,0.0,745.0830688476562,1895.4371337890625,0.0,1296.83740234375,0.7174527645111084,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363315343856812,0.4603982269763946,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1403503417969,0.7713959813117981,0.232521504163742,0.2225207090377807,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649921417236,0.2619372904300689,0.1850960850715637,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232183814048767,0.1891632676124572,0.1817991733551025,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525312900543213,0.2148882150650024,0.9792792797088624,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363525390625,1.0,0.4633154273033142,1.0,1.0,0.0,1.0,-2.435908555984497,2.435903787612915,4.773537966684671e-06,1.8828272819519043,0.9498127102851868,0.9498127102851868,0.0,102.17425537109376,60.0,16542.5625,-0.0,1249.2554931640625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580644845962524,1.0,0.0,0.0,2.886949062347412,2.8869636058807373,5.561238936024893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.0498046875,0.0,745.0830688476562,1895.4371337890625,0.0,1296.83740234375,0.7174527645111084,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.537756621837616,0.444714605808258,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.7800366878509521,0.2323505580425262,0.2221203744411468,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.811570942401886,0.2610162496566772,0.1842908859252929,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300368547439575,0.1885871142148971,0.1810171753168106,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593052387237549,0.2136176824569702,0.972323715686798,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556446671485901,1.0,1.0,0.0,1.0,-2.4063215255737305,2.4063169956207275,4.658316811401164e-06,1.8598902225494385,0.9454843997955322,0.9454843997955322,0.0,97.0163803100586,60.0,16507.123046875,-0.0,1193.1949462890625,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417287588119507,1.0,0.0,0.0,2.962383985519409,2.962399244308472,5.855662266185391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.309814453125,0.0,806.1582641601562,1895.4371337890625,0.0,1184.76416015625,0.7332476377487183,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406205058097839,0.4279097318649292,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08270263671875,0.7900577783584595,0.2323116064071655,0.2218508869409561,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205431699752808,0.2601964771747589,0.1835590451955795,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379510402679443,0.1881396323442459,0.1803632378578186,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.767463207244873,0.2125268280506134,0.9662322998046876,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478142261505127,1.0,1.0,0.0,1.0,-2.37682580947876,2.376821279525757,4.544896000879817e-06,1.8370190858840945,0.9405445456504822,0.9405445456504822,0.0,91.73513793945312,63.0,16444.83984375,-0.0,1137.985107421875,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22414.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262754797935486,1.0,0.0,0.0,3.013290882110596,3.0133068561553955,6.05864443059545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.23876953125,0.0,849.54248046875,1895.4371337890625,0.0,1084.6617431640625,0.748641312122345,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460622310638428,0.4110777974128723,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.8008754849433899,0.2324464619159698,0.2217404842376709,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296745419502258,0.2592291831970215,0.182722121477127,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464689612388611,0.187713474035263,0.1797249615192413,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760509252548218,0.2112556099891662,0.9593878388404846,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402891397476196,1.0,1.0,0.0,1.0,-2.3464608192443848,2.346456289291382,4.429284672369249e-06,1.8132697343826287,0.934190571308136,0.934190571308136,0.0,86.592529296875,63.0,16410.60546875,-0.0,1083.632080078125,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092738509178162,1.0,0.0,0.0,3.0869503021240234,3.08696722984314,6.358470159284479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.926513671875,0.0,915.346923828125,1895.4371337890625,0.0,981.6567993164062,0.7641085386276245,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488215684890747,0.4047697782516479,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8051614761352539,0.2325686961412429,0.2217687517404556,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331860303878784,0.2588215172290802,0.1823776960372924,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498607039451599,0.1875690221786499,0.1795027703046798,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793529033660889,0.2107052654027938,0.9565387964248656,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.437376856803894,1.0,1.0,0.0,1.0,-2.3348100185394287,2.334805727005005,4.385407009976916e-06,1.8041943311691284,0.9306697249412536,0.9306697249412536,0.0,84.7052001953125,66.0,16399.18359375,-0.0,1063.45751953125,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.80078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032516956329346,1.0,0.0,0.0,3.109201431274414,3.1092185974121094,6.450465548368811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.346435546875,0.0,936.1806640625,1895.4371337890625,0.0,947.0576171875,0.7725802063941956,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5566002726554871,0.3900505900382995,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.815434992313385,0.2331286370754242,0.2220974862575531,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415801525115967,0.2576955258846283,0.1814544647932052,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582741379737854,0.187283918261528,0.1790382266044616,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870808839797974,0.2091937512159347,0.9487548470497132,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.430455595254898,1.0,1.0,0.0,1.0,-2.3064959049224854,2.306491613388061,4.279726454115007e-06,1.7821372747421265,0.9204468727111816,0.9204468727111816,0.0,80.36649322509766,69.0,16411.814453125,-0.0,1016.1696166992188,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925227403640747,1.0,0.0,0.0,3.182342290878296,3.182360410690308,6.757516644029238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.803466796875,0.0,1007.3136596679688,1895.4371337890625,0.0,888.0200805664062,0.7911137938499451,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5566002726554871,0.3900505900382995,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.815434992313385,0.2331286370754242,0.2220974862575531,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415801525115967,0.2576955258846283,0.1814544647932052,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582741379737854,0.187283918261528,0.1790382266044616,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870808839797974,0.2091937512159347,0.9487548470497132,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.430455595254898,1.0,1.0,0.0,1.0,-2.3064959049224854,2.306491613388061,4.279726454115007e-06,1.7821372747421265,0.9204468727111816,0.9204468727111816,0.0,80.36649322509766,69.0,16411.814453125,-0.0,1016.1696166992188,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925227403640747,1.0,0.0,0.0,3.182342290878296,3.182360410690308,6.757516644029238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.803466796875,0.0,1007.3136596679688,1895.4371337890625,0.0,888.0200805664062,0.7911137938499451,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624960660934448,0.3813876807689667,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.8219320178031921,0.2339076399803161,0.2227062433958053,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027809143066,0.2567532658576965,0.1807111948728561,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636224031448364,0.187195286154747,0.1788340508937835,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914214730262756,0.2079860866069793,0.9426787495613098,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262084662914276,1.0,1.0,0.0,1.0,-2.288376569747925,2.28837251663208,4.2128117456741165e-06,1.7680227756500244,0.91001957654953,0.91001957654953,0.0,77.83467864990234,72.0,16469.78125,-0.0,987.4175415039062,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907999873161316,1.0,0.0,0.0,3.238372325897217,3.238391160964966,6.997564128141676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61376953125,0.0,1065.5457763671875,1895.4371337890625,0.0,878.8645629882812,0.805603563785553,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624960660934448,0.3813876807689667,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.8219320178031921,0.2339076399803161,0.2227062433958053,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465027809143066,0.2567532658576965,0.1807111948728561,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636224031448364,0.187195286154747,0.1788340508937835,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7914214730262756,0.2079860866069793,0.9426787495613098,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.4262084662914276,1.0,1.0,0.0,1.0,-2.288376569747925,2.28837251663208,4.2128117456741165e-06,1.7680227756500244,0.91001957654953,0.91001957654953,0.0,77.83467864990234,72.0,16469.78125,-0.0,987.4175415039062,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907999873161316,1.0,0.0,0.0,3.238372325897217,3.238391160964966,6.997564128141676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61376953125,0.0,1065.5457763671875,1895.4371337890625,0.0,878.8645629882812,0.805603563785553,1.0,0.0,3.0,1.0,0.0
