time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.566804051399231,0.3774700462818146,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.8255254626274109,0.234855368733406,0.223528504371643,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.848395586013794,0.2559563517570495,0.1801068782806396,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662302851676941,0.1872500777244568,0.1788201332092285,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927980422973633,0.2069539427757263,0.9377314448356628,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239924550056457,1.0,1.0,0.0,1.0,-2.2779674530029297,2.277963399887085,4.174631158093689e-06,1.7599194049835205,0.8995141386985779,0.8995141386985779,0.0,76.63941192626953,75.0,16564.287109375,-0.0,972.0943603515624,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933730602264404,1.0,0.0,0.0,3.281369924545288,3.281389236450196,7.184618198152748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.273681640625,0.0,1113.2080078125,1895.4371337890625,0.0,892.572021484375,0.8170292377471924,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.566804051399231,0.3774700462818146,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.8255254626274109,0.234855368733406,0.223528504371643,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.848395586013794,0.2559563517570495,0.1801068782806396,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662302851676941,0.1872500777244568,0.1788201332092285,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927980422973633,0.2069539427757263,0.9377314448356628,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239924550056457,1.0,1.0,0.0,1.0,-2.2779674530029297,2.277963399887085,4.174631158093689e-06,1.7599194049835205,0.8995141386985779,0.8995141386985779,0.0,76.63941192626953,75.0,16564.287109375,-0.0,972.0943603515624,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933730602264404,1.0,0.0,0.0,3.281369924545288,3.281389236450196,7.184618198152748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.273681640625,0.0,1113.2080078125,1895.4371337890625,0.0,892.572021484375,0.8170292377471924,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684710741043091,0.3769640326499939,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084533691406,0.8264151811599731,0.2353799045085907,0.2240041047334671,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483696579933167,0.2556037902832031,0.1798482984304428,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.766642689704895,0.1873185634613037,0.1788685619831085,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925217747688293,0.2064762562513351,0.9355239868164062,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234882593154907,1.0,1.0,0.0,1.0,-2.275024890899658,2.2750205993652344,4.163875473750522e-06,1.7576311826705933,0.8944401144981384,0.8944401144981384,0.0,76.43785095214844,75.0,16628.349609375,-0.0,968.314208984375,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951787233352661,1.0,0.0,0.0,3.3063652515411377,3.306385040283203,7.294490274034615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.812255859375,0.0,1141.517578125,1895.4371337890625,0.0,902.3102416992188,0.820865273475647,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698534846305847,0.3772798180580139,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.8267847299575806,0.2359332740306854,0.2245146632194519,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477872014045715,0.2552786469459533,0.17961385846138,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.766539454460144,0.1874094903469085,0.1789461970329284,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916862964630127,0.206015482544899,0.933434784412384,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233185648918152,1.0,1.0,0.0,1.0,-2.273317575454712,2.273313522338867,4.157647254032781e-06,1.756306529045105,0.8890359997749329,0.8890359997749329,0.0,76.45731353759766,78.0,16687.1953125,-0.0,966.65380859375,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30329.966796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969531536102295,1.0,0.0,0.0,3.314248561859131,3.3142685890197754,7.329316531468066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.013671875,0.0,1152.204833984375,1895.4371337890625,0.0,911.9769287109376,0.8200891017913818,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719299912452698,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8263001441955566,0.2371447831392288,0.2256464809179306,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547387778759002,0.1792284250259399,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651228308677673,0.1876719146966934,0.179190993309021,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886966466903687,0.2051573246717453,0.9296048879623412,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238146543502807,1.0,1.0,0.0,1.0,-2.273049831390381,2.273045778274536,4.15668728237506e-06,1.756108045578003,0.8789447546005249,0.8789447546005249,0.0,77.03721618652344,81.0,16794.841796875,-0.0,968.62841796875,1.0,283.1499938964844,284.3720397949219,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997562408447266,1.0,0.0,0.0,3.281320095062256,3.2813398838043213,7.184400487858511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.341064453125,0.0,1123.4932861328125,1895.4371337890625,0.0,927.443603515625,0.8124215006828308,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719299912452698,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8263001441955566,0.2371447831392288,0.2256464809179306,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453351259231567,0.2547387778759002,0.1792284250259399,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651228308677673,0.1876719146966934,0.179190993309021,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886966466903687,0.2051573246717453,0.9296048879623412,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238146543502807,1.0,1.0,0.0,1.0,-2.273049831390381,2.273045778274536,4.15668728237506e-06,1.756108045578003,0.8789447546005249,0.8789447546005249,0.0,77.03721618652344,81.0,16794.841796875,-0.0,968.62841796875,1.0,283.1499938964844,284.3720397949219,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.935546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997562408447266,1.0,0.0,0.0,3.281320095062256,3.2813398838043213,7.184400487858511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.341064453125,0.0,1123.4932861328125,1895.4371337890625,0.0,927.443603515625,0.8124215006828308,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732392072677612,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643920898437,0.8246342539787292,0.2384951412677765,0.2269283533096313,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543478310108185,0.1789605021476745,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625550031661987,0.1880402565002441,0.1795550286769867,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844437956809998,0.2043834924697876,0.9262408018112184,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207108259201,1.0,1.0,0.0,1.0,-2.2762436866760254,2.2762396335601807,4.168376563029597e-06,1.7586063146591189,0.8693630695343018,0.8693630695343018,0.0,78.18645477294922,84.0,16908.064453125,-0.0,976.33935546875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015912890434265,1.0,0.0,0.0,3.220461130142212,3.22048020362854,6.920371902197076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.737548828125,0.0,1067.2764892578125,1895.4371337890625,0.0,937.697265625,0.7980560064315796,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732392072677612,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643920898437,0.8246342539787292,0.2384951412677765,0.2269283533096313,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.841680109500885,0.2543478310108185,0.1789605021476745,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7625550031661987,0.1880402565002441,0.1795550286769867,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844437956809998,0.2043834924697876,0.9262408018112184,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.425207108259201,1.0,1.0,0.0,1.0,-2.2762436866760254,2.2762396335601807,4.168376563029597e-06,1.7586063146591189,0.8693630695343018,0.8693630695343018,0.0,78.18645477294922,84.0,16908.064453125,-0.0,976.33935546875,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015912890434265,1.0,0.0,0.0,3.220461130142212,3.22048020362854,6.920371902197076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.737548828125,0.0,1067.2764892578125,1895.4371337890625,0.0,937.697265625,0.7980560064315796,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739027857780457,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10302734375,0.8221888542175293,0.2399755865335464,0.228348895907402,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540955543518066,0.1788014024496078,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592568397521973,0.1885064989328384,0.180027350783348,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7793850898742676,0.2036898136138916,0.9233059287071228,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272860884666443,1.0,1.0,0.0,1.0,-2.282143831253052,2.282139539718628,4.19000070905895e-06,1.7632123231887815,0.8604047298431396,0.8604047298431396,0.0,79.76945495605469,87.0,17027.228515625,-0.0,988.5372924804688,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029157638549805,1.0,0.0,0.0,3.1439828872680664,3.144001007080078,6.595590207325586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97900390625,0.0,997.8566284179688,1895.4371337890625,0.0,945.1575317382812,0.7799164056777954,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739027857780457,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10302734375,0.8221888542175293,0.2399755865335464,0.228348895907402,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372772336006165,0.2540955543518066,0.1788014024496078,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592568397521973,0.1885064989328384,0.180027350783348,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7793850898742676,0.2036898136138916,0.9233059287071228,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272860884666443,1.0,1.0,0.0,1.0,-2.282143831253052,2.282139539718628,4.19000070905895e-06,1.7632123231887815,0.8604047298431396,0.8604047298431396,0.0,79.76945495605469,87.0,17027.228515625,-0.0,988.5372924804688,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029157638549805,1.0,0.0,0.0,3.1439828872680664,3.144001007080078,6.595590207325586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97900390625,0.0,997.8566284179688,1895.4371337890625,0.0,945.1575317382812,0.7799164056777954,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574003279209137,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.8192578554153442,0.241576999425888,0.2298960089683532,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530124664307,0.2539697587490082,0.1787401884794235,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.755543053150177,0.1890621334314346,0.1805965453386306,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738708257675171,0.2030722796916961,0.9207658171653748,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298903048038482,1.0,1.0,0.0,1.0,-2.290160179138184,2.29015588760376,4.219467882649042e-06,1.7694658041000366,0.8521674275398254,0.8521674275398254,0.0,81.68539428710938,90.0,17151.603515625,-0.0,1004.2887573242188,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041898131370544,1.0,0.0,0.0,3.059431314468384,3.059448719024658,6.245608119570534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.034423828125,0.0,923.8821411132812,1895.4371337890625,0.0,952.380615234375,0.7597891092300415,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574003279209137,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.8192578554153442,0.241576999425888,0.2298960089683532,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530124664307,0.2539697587490082,0.1787401884794235,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.755543053150177,0.1890621334314346,0.1805965453386306,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738708257675171,0.2030722796916961,0.9207658171653748,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298903048038482,1.0,1.0,0.0,1.0,-2.290160179138184,2.29015588760376,4.219467882649042e-06,1.7694658041000366,0.8521674275398254,0.8521674275398254,0.0,81.68539428710938,90.0,17151.603515625,-0.0,1004.2887573242188,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.81640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041898131370544,1.0,0.0,0.0,3.059431314468384,3.059448719024658,6.245608119570534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.034423828125,0.0,923.8821411132812,1895.4371337890625,0.0,952.380615234375,0.7597891092300415,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738621950149536,0.4016895890235901,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723022460937,0.8176766633987427,0.2424206584692001,0.2307130992412567,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.829953670501709,0.2539508640766144,0.1787425577640533,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7536029815673828,0.189371183514595,0.1809138059616089,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.771026074886322,0.2027910500764846,0.9196324348449708,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313492774963379,1.0,1.0,0.0,1.0,-2.2948126792907715,2.294808387756348,4.236617769493023e-06,1.773093819618225,0.8485223650932312,0.8485223650932312,0.0,82.74382019042969,90.0,17207.693359375,-0.0,1013.2684326171876,1.0,283.1499938964844,284.513916015625,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048728823661804,1.0,0.0,0.0,3.0077054500579834,3.0077223777771,6.036204354131769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.655517578125,0.0,879.9611206054688,1895.4371337890625,0.0,956.2719116210938,0.7501968145370483,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736002922058105,0.4057037830352783,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.816051721572876,0.2432923018932342,0.2315599918365478,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827430009841919,0.2539600729942322,0.1787674278020858,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516435384750366,0.1897003203630447,0.1812531650066375,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681646347045898,0.2025281637907028,0.9185949563980104,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328963160514831,1.0,1.0,0.0,1.0,-2.299842834472656,2.2998385429382324,4.255199655744946e-06,1.7770156860351562,0.8447398543357849,0.8447398543357849,0.0,83.85753631591797,93.0,17280.2265625,-0.0,1022.8950805664062,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056520342826843,1.0,0.0,0.0,2.971485137939453,2.9715018272399902,5.8916981515722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.5771484375,0.0,850.3447265625,1895.4371337890625,0.0,960.726806640625,0.7387762069702148,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729885697364807,0.4120265543460846,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23541259765625,0.8135237097740173,0.2446692734956741,0.2328977733850479,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.823569118976593,0.2540258765220642,0.1788422912359237,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486581802368164,0.1902375817298889,0.1818057894706726,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638208866119385,0.2021631002426147,0.9171794056892396,285.2358703613281,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.2384948730469,1.0,0.4353892803192138,1.0,1.0,0.0,1.0,-2.3080976009368896,2.308093309402466,4.285784143576166e-06,1.7834501266479492,0.8399583697319031,0.8399583697319031,0.0,85.64200592041016,93.0,17375.6484375,-0.0,1038.6080322265625,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.44921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068957448005676,1.0,0.0,0.0,2.8996031284332275,2.899619102478028,5.610098128272512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.97216796875,0.0,792.7491455078125,1895.4371337890625,0.0,967.8731079101562,0.7244229316711426,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727406144142151,0.4140653610229492,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2469177246094,0.8127192258834839,0.2451161295175552,0.2333333641290664,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8223508596420288,0.2540582418441772,0.1788755655288696,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477225065231323,0.1904156655073166,0.1819898188114166,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624611258506775,0.2020557969808578,0.9167753458023072,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499084472656,1.0,0.4362078607082367,1.0,1.0,0.0,1.0,-2.310845375061035,2.310841083526612,4.2959904931194615e-06,1.785591959953308,0.8381962180137634,0.8381962180137634,0.0,86.22532653808594,96.0,17412.001953125,-0.0,1043.819580078125,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073359847068787,1.0,0.0,0.0,2.882969617843628,2.8829853534698486,5.545917929339339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.28955078125,0.0,779.8961791992188,1895.4371337890625,0.0,970.4127807617188,0.7175395488739014,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714485049247742,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.8093599677085876,0.2470449954271316,0.2352109104394912,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172921538352966,0.2542581260204315,0.1790588051080703,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438881993293762,0.1912044286727905,0.1828010827302932,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568930387496948,0.2016547620296478,0.9152963757514954,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397531449794769,1.0,1.0,0.0,1.0,-2.3229148387908936,2.3229105472564697,4.340968189353589e-06,1.7949973344802856,0.832611083984375,0.832611083984375,0.0,88.7426986694336,99.0,17546.25390625,-0.0,1066.6695556640625,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091820597648621,1.0,0.0,0.0,2.795747995376587,2.795762777328491,5.215420628701395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00732421875,0.0,713.9420776367188,1895.4371337890625,0.0,981.1220092773438,0.6965106129646301,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714485049247742,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013916015625,0.8093599677085876,0.2470449954271316,0.2352109104394912,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172921538352966,0.2542581260204315,0.1790588051080703,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438881993293762,0.1912044286727905,0.1828010827302932,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568930387496948,0.2016547620296478,0.9152963757514954,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397531449794769,1.0,1.0,0.0,1.0,-2.3229148387908936,2.3229105472564697,4.340968189353589e-06,1.7949973344802856,0.832611083984375,0.832611083984375,0.0,88.7426986694336,99.0,17546.25390625,-0.0,1066.6695556640625,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091820597648621,1.0,0.0,0.0,2.795747995376587,2.795762777328491,5.215420628701395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00732421875,0.0,713.9420776367188,1895.4371337890625,0.0,981.1220092773438,0.6965106129646301,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697262287139893,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.8060426115989685,0.2490763962268829,0.237188845872879,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122865557670593,0.2545548379421234,0.1793126910924911,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402095794677734,0.1920637488365173,0.1836828589439392,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515472173690796,0.2013255208730697,0.9141533374786376,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434773623943329,1.0,1.0,0.0,1.0,-2.3358633518218994,2.3358588218688965,4.389491550682578e-06,1.80508553981781,0.8280525803565979,0.8280525803565979,0.0,91.37326049804688,102.0,17682.396484375,-0.0,1091.1492919921875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111142635345459,1.0,0.0,0.0,2.710965394973755,2.710979461669922,4.903896524410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669189453125,0.0,653.0569458007812,1895.4371337890625,0.0,992.431396484375,0.6759521961212158,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697262287139893,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.8060426115989685,0.2490763962268829,0.237188845872879,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122865557670593,0.2545548379421234,0.1793126910924911,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402095794677734,0.1920637488365173,0.1836828589439392,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515472173690796,0.2013255208730697,0.9141533374786376,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939392089844,285.3614196777344,1.0,0.4434773623943329,1.0,1.0,0.0,1.0,-2.3358633518218994,2.3358588218688965,4.389491550682578e-06,1.80508553981781,0.8280525803565979,0.8280525803565979,0.0,91.37326049804688,102.0,17682.396484375,-0.0,1091.1492919921875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111142635345459,1.0,0.0,0.0,2.710965394973755,2.710979461669922,4.903896524410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.669189453125,0.0,653.0569458007812,1895.4371337890625,0.0,992.431396484375,0.6759521961212158,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675497055053711,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171142578125,0.8028619289398193,0.2512097954750061,0.2392647415399551,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073488473892212,0.2549450695514679,0.179633691906929,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367364168167114,0.1929924190044403,0.184632197022438,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464967966079712,0.2010870724916458,0.913393259048462,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409056663513,1.0,1.0,0.0,1.0,-2.349588632583618,2.3495843410491943,4.441230430529686e-06,1.815775990486145,0.8245850205421448,0.8245850205421448,0.0,94.0846176147461,105.0,17820.248046875,-0.0,1117.06396484375,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130803227424622,1.0,0.0,0.0,2.6293258666992188,2.6293392181396484,4.6129866859701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283447265625,0.0,597.3529052734375,1895.4371337890625,0.0,1004.0440063476562,0.6560232639312744,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675497055053711,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171142578125,0.8028619289398193,0.2512097954750061,0.2392647415399551,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073488473892212,0.2549450695514679,0.179633691906929,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367364168167114,0.1929924190044403,0.184632197022438,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464967966079712,0.2010870724916458,0.913393259048462,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409056663513,1.0,1.0,0.0,1.0,-2.349588632583618,2.3495843410491943,4.441230430529686e-06,1.815775990486145,0.8245850205421448,0.8245850205421448,0.0,94.0846176147461,105.0,17820.248046875,-0.0,1117.06396484375,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130803227424622,1.0,0.0,0.0,2.6293258666992188,2.6293392181396484,4.6129866859701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.283447265625,0.0,597.3529052734375,1895.4371337890625,0.0,1004.0440063476562,0.6560232639312744,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.566277265548706,0.4447672963142395,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494323730469,0.8013619780540466,0.252315491437912,0.2403385937213897,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049079775810242,0.2551746666431427,0.1798177361488342,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350875735282898,0.1934830546379089,0.1851312518119812,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441017031669617,0.2010069787502288,0.9131861925125122,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493166506290436,1.0,1.0,0.0,1.0,-2.356733798980713,2.35672926902771,4.468288352654781e-06,1.8213403224945068,0.8234267830848694,0.8234267830848694,0.0,95.46177673339844,105.0,17879.048828125,-0.0,1130.52734375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140457987785339,1.0,0.0,0.0,2.581878423690796,2.5818912982940674,4.4480015048975474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.710205078125,0.0,566.2307739257812,1895.4371337890625,0.0,1009.7850952148438,0.6471650004386902,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648605823516846,0.4491357803344726,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7999337911605835,0.2534476518630981,0.24143947660923,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025286793708801,0.2554273605346679,0.1800197511911392,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.733504056930542,0.1939915716648101,0.1856488287448883,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417987585067749,0.2009533047676086,0.9131030440330504,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513187110424042,1.0,1.0,0.0,1.0,-2.3640682697296143,2.364063739776612,4.496152996580349e-06,1.8270516395568848,0.822272002696991,0.822272002696991,0.0,96.84922790527344,108.0,17960.080078125,-0.0,1144.3201904296875,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150602698326111,1.0,0.0,0.0,2.5512492656707764,2.5512619018554688,4.3430935647847946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.8955078125,0.0,546.6862182617188,1895.4371337890625,0.0,1015.8447265625,0.636817455291748,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615655183792114,0.4577855169773102,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.7972758412361145,0.2557896375656128,0.2437131255865097,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797720909119,0.2559995055198669,0.1804692596197128,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305126190185547,0.1950603574514389,0.186732143163681,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374453544616699,0.2009202092885971,0.9132814407348632,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553918242454529,1.0,1.0,0.0,1.0,-2.37924599647522,2.379241466522217,4.554098723019706e-06,1.8388692140579224,0.8211711645126343,0.8211711645126343,0.0,99.6528778076172,96.0,18101.71484375,-0.0,1172.8385009765625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170530319213867,1.0,0.0,0.0,2.476858615875244,2.476870536804199,4.093509460290079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.508056640625,0.0,500.7145690917969,1895.4371337890625,0.0,1027.8291015625,0.6183612942695618,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615655183792114,0.4577855169773102,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.7972758412361145,0.2557896375656128,0.2437131255865097,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797720909119,0.2559995055198669,0.1804692596197128,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305126190185547,0.1950603574514389,0.186732143163681,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374453544616699,0.2009202092885971,0.9132814407348632,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553918242454529,1.0,1.0,0.0,1.0,-2.37924599647522,2.379241466522217,4.554098723019706e-06,1.8388692140579224,0.8211711645126343,0.8211711645126343,0.0,99.6528778076172,96.0,18101.71484375,-0.0,1172.8385009765625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170530319213867,1.0,0.0,0.0,2.476858615875244,2.476870536804199,4.093509460290079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.508056640625,0.0,500.7145690917969,1895.4371337890625,0.0,1027.8291015625,0.6183612942695618,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593576431274414,0.4537389278411865,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958251953125,0.8021880388259888,0.2581942975521087,0.2459250688552856,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010131120681763,0.2566215693950653,0.1808640211820602,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.733710527420044,0.1961604058742523,0.1877225935459137,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394235134124756,0.2009161114692688,0.913040280342102,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539794623851776,1.0,1.0,0.0,1.0,-2.378436326980591,2.378431797027588,4.551536221697461e-06,1.8385311365127563,0.821190595626831,0.821190595626831,0.0,98.54591369628906,84.0,18152.669921875,-0.0,1167.41943359375,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188805103302002,1.0,0.0,0.0,2.4060211181640625,2.4060323238372803,3.862711253077578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27978515625,0.0,459.01312255859375,1895.4371337890625,0.0,1038.91259765625,0.6036309003829956,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593576431274414,0.4537389278411865,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958251953125,0.8021880388259888,0.2581942975521087,0.2459250688552856,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010131120681763,0.2566215693950653,0.1808640211820602,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.733710527420044,0.1961604058742523,0.1877225935459137,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394235134124756,0.2009161114692688,0.913040280342102,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539794623851776,1.0,1.0,0.0,1.0,-2.378436326980591,2.378431797027588,4.551536221697461e-06,1.8385311365127563,0.821190595626831,0.821190595626831,0.0,98.54591369628906,84.0,18152.669921875,-0.0,1167.41943359375,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188805103302002,1.0,0.0,0.0,2.4060211181640625,2.4060323238372803,3.862711253077578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27978515625,0.0,459.01312255859375,1895.4371337890625,0.0,1038.91259765625,0.6036309003829956,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607780814170837,0.4395299851894378,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.8131245374679565,0.2606248557567596,0.2480658292770385,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101866245269775,0.2572495639324188,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421025633811951,0.1972695291042328,0.1886221468448639,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466965317726135,0.2009433507919311,0.9124215841293336,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488268196582794,1.0,1.0,0.0,1.0,-2.3646819591522217,2.3646774291992188,4.499378064792836e-06,1.8280160427093504,0.8218364119529724,0.8218364119529724,0.0,94.35814666748048,87.0,18157.4765625,-0.0,1134.960205078125,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203732490539551,1.0,0.0,0.0,2.3682541847229004,2.36826491355896,3.742397893802263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.25244140625,0.0,437.5532531738281,1895.4371337890625,0.0,1048.0318603515625,0.5943742394447327,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607780814170837,0.4395299851894378,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.8131245374679565,0.2606248557567596,0.2480658292770385,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101866245269775,0.2572495639324188,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421025633811951,0.1972695291042328,0.1886221468448639,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466965317726135,0.2009433507919311,0.9124215841293336,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488268196582794,1.0,1.0,0.0,1.0,-2.3646819591522217,2.3646774291992188,4.499378064792836e-06,1.8280160427093504,0.8218364119529724,0.8218364119529724,0.0,94.35814666748048,87.0,18157.4765625,-0.0,1134.960205078125,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203732490539551,1.0,0.0,0.0,2.3682541847229004,2.36826491355896,3.742397893802263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.25244140625,0.0,437.5532531738281,1895.4371337890625,0.0,1048.0318603515625,0.5943742394447327,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646706819534302,0.4309224486351013,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.8205617666244507,0.2630900740623474,0.2502920031547546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159218430519104,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479689717292786,0.1983993947505951,0.1895949989557266,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010276168584823,0.9123241305351256,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465127885341644,1.0,1.0,0.0,1.0,-2.3585045337677,2.3585000038146973,4.475709374673897e-06,1.8231040239334104,0.8230215311050415,0.8230215311050415,0.0,91.93946838378906,90.0,18202.302734375,-0.0,1118.34326171875,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621583878993988,1.0,0.0,0.0,2.3461718559265137,2.346182346343994,3.672932962217601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.4521484375,0.0,425.0856018066406,1895.4371337890625,0.0,1055.470703125,0.5888887047767639,1.0,0.0,3.0,1.0,0.0
