time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646706819534302,0.4309224486351013,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.8205617666244507,0.2630900740623474,0.2502920031547546,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159218430519104,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479689717292786,0.1983993947505951,0.1895949989557266,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010276168584823,0.9123241305351256,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465127885341644,1.0,1.0,0.0,1.0,-2.3585045337677,2.3585000038146973,4.475709374673897e-06,1.8231040239334104,0.8230215311050415,0.8230215311050415,0.0,91.93946838378906,90.0,18202.302734375,-0.0,1118.34326171875,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621583878993988,1.0,0.0,0.0,2.3461718559265137,2.346182346343994,3.672932962217601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.4521484375,0.0,425.0856018066406,1895.4371337890625,0.0,1055.470703125,0.5888887047767639,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665936470031738,0.4286753833293915,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.8230757713317871,0.2643327116966247,0.2514379620552063,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8175676465034485,0.2582040727138519,0.1817750185728073,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498650550842285,0.1989665776491165,0.1901076734066009,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526950836181641,0.2010715305805206,0.912419617176056,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.446077287197113,1.0,1.0,0.0,1.0,-2.358156442642212,2.358151912689209,4.474386059882818e-06,1.822831630706787,0.8239119052886963,0.8239119052886963,0.0,91.35601806640624,90.0,18241.880859375,-0.0,1115.6136474609375,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222655773162842,1.0,0.0,0.0,2.3392200469970703,2.339230537414551,3.65119944945036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.534912109375,0.0,421.1226196289063,1895.4371337890625,0.0,1059.676513671875,0.587134063243866,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683212280273438,0.4274620115756988,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.8249843120574951,0.2655797898769378,0.2525991201400757,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186009526252747,0.2585226893424988,0.1819879412651062,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.751208484172821,0.1995325684547424,0.1906304061412811,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534185647964478,0.2011109888553619,0.9125471115112304,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460390210151672,1.0,1.0,0.0,1.0,-2.359128713607788,2.359124183654785,4.478076789382612e-06,1.823588728904724,0.8247592449188232,0.8247592449188232,0.0,91.07860565185548,93.0,18289.365234375,-0.0,1115.5787353515625,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230948567390442,1.0,0.0,0.0,2.3347373008728027,2.334747791290283,3.637219094798638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.764404296875,0.0,418.3958129882813,1895.4371337890625,0.0,1064.8094482421875,0.5859455466270447,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705451965332031,0.4273280501365661,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.8270663619041443,0.2676828801631927,0.2545767426490783,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192059397697449,0.2590565085411072,0.1823587715625763,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.752415657043457,0.2004784941673278,0.1915235817432403,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535728216171265,0.2011780738830566,0.9128386974334716,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467067122459411,1.0,1.0,0.0,1.0,-2.3632094860076904,2.3632049560546875,4.493590040510753e-06,1.826768398284912,0.8267395496368408,0.8267395496368408,0.0,91.17282104492188,93.0,18381.294921875,-0.0,1120.495849609375,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248900890350342,1.0,0.0,0.0,2.3308348655700684,2.330845355987549,3.625069666668425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.774658203125,0.0,415.7872619628906,1895.4371337890625,0.0,1075.9822998046875,0.5848339200019836,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708674192428589,0.4275335371494293,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.8273260593414307,0.2680845260620117,0.2549567818641662,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191840648651123,0.259158045053482,0.1824309825897216,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525164484977722,0.200657844543457,0.1916953027248382,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534734606742859,0.2011907994747162,0.91290545463562,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2345275878906,285.68853759765625,1.0,0.4469228386878967,1.0,1.0,0.0,1.0,-2.364285707473755,2.364281177520752,4.497685949900188e-06,1.8276069164276123,0.8269596695899963,0.8269596695899963,0.0,91.25871276855467,96.0,18400.357421875,-0.0,1122.040771484375,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252896785736084,1.0,0.0,0.0,2.3306221961975098,2.330632448196411,3.624408009272884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02587890625,0.0,415.5509643554688,1895.4371337890625,0.0,1078.4808349609375,0.5847439169883728,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721799731254578,0.4301924109458923,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.828136682510376,0.2706023752689361,0.2573526501655578,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182363510131836,0.2597914636135101,0.1828915476799011,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523764967918396,0.2017724066972732,0.1927762627601623,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928978919983,0.201267272233963,0.9133784770965576,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007724285126,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.530067599262111e-06,1.834222435951233,0.8295560479164124,0.8295560479164124,0.0,92.20221710205078,99.0,18526.650390625,-0.0,1135.34814453125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281441450119019,1.0,0.0,0.0,2.33168625831604,2.3316967487335205,3.627718854204433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51416015625,0.0,415.3758544921875,1895.4371337890625,0.0,1096.447265625,0.5847704410552979,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721799731254578,0.4301924109458923,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.828136682510376,0.2706023752689361,0.2573526501655578,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182363510131836,0.2597914636135101,0.1828915476799011,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523764967918396,0.2017724066972732,0.1927762627601623,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928978919983,0.201267272233963,0.9133784770965576,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007724285126,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.530067599262111e-06,1.834222435951233,0.8295560479164124,0.8295560479164124,0.0,92.20221710205078,99.0,18526.650390625,-0.0,1135.34814453125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281441450119019,1.0,0.0,0.0,2.33168625831604,2.3316967487335205,3.627718854204433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51416015625,0.0,415.3758544921875,1895.4371337890625,0.0,1096.447265625,0.5847704410552979,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723875164985657,0.4347359538078308,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8278481960296631,0.2731322646141052,0.2597790956497192,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161887526512146,0.2604234218597412,0.1833651512861251,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511975765228271,0.2028753161430359,0.1938655078411102,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496993541717529,0.2013347595930099,0.9139073491096495,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660316467285,2.3836557865142822,4.571755653159926e-06,1.842702388763428,0.8324822783470154,0.8324822783470154,0.0,93.71151733398438,102.0,18661.767578125,-0.0,1153.751220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631446123123169,1.0,0.0,0.0,2.336466789245605,2.336477279663086,3.642609556209209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,417.10443115234375,1895.4371337890625,0.0,1117.4903564453125,0.585675835609436,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723875164985657,0.4347359538078308,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.8278481960296631,0.2731322646141052,0.2597790956497192,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161887526512146,0.2604234218597412,0.1833651512861251,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511975765228271,0.2028753161430359,0.1938655078411102,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496993541717529,0.2013347595930099,0.9139073491096495,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660316467285,2.3836557865142822,4.571755653159926e-06,1.842702388763428,0.8324822783470154,0.8324822783470154,0.0,93.71151733398438,102.0,18661.767578125,-0.0,1153.751220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631446123123169,1.0,0.0,0.0,2.336466789245605,2.336477279663086,3.642609556209209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81787109375,0.0,417.10443115234375,1895.4371337890625,0.0,1117.4903564453125,0.585675835609436,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715950727462769,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.8268007040023804,0.2756734788417816,0.2622304558753967,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133654594421387,0.2610543072223663,0.1838484406471252,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493098378181458,0.2039663046598434,0.1949577927589416,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323971748352,0.2013930678367614,0.914459764957428,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242380142212,2.396237850189209,4.62018942926079e-06,1.852502465248108,0.8356747031211853,0.8356747031211853,0.0,95.641357421875,105.0,18801.0859375,-0.0,1175.971435546875,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634966254234314,1.0,0.0,0.0,2.343943357467652,2.343953847885132,3.665958843157569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,420.222900390625,1895.4371337890625,0.0,1140.226318359375,0.5872182846069336,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5715950727462769,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.8268007040023804,0.2756734788417816,0.2622304558753967,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133654594421387,0.2610543072223663,0.1838484406471252,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493098378181458,0.2039663046598434,0.1949577927589416,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323971748352,0.2013930678367614,0.914459764957428,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242380142212,2.396237850189209,4.62018942926079e-06,1.852502465248108,0.8356747031211853,0.8356747031211853,0.0,95.641357421875,105.0,18801.0859375,-0.0,1175.971435546875,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634966254234314,1.0,0.0,0.0,2.343943357467652,2.343953847885132,3.665958843157569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80859375,0.0,420.222900390625,1895.4371337890625,0.0,1140.226318359375,0.5872182846069336,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5708048343658447,0.4439502954483032,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8260789513587952,0.2769484221935272,0.2634641826152801,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117412328720093,0.2613694071769714,0.1840928941965103,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.748184859752655,0.2045076340436935,0.1955039650201797,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.744936466217041,0.2014245390892028,0.9147539138793944,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562183916568756,1.0,1.0,0.0,1.0,-2.403014898300171,2.403010368347168,4.64636696051457e-06,1.8577759265899656,0.8374176025390625,0.8374176025390625,0.0,96.72805786132812,105.0,18871.130859375,-0.0,1188.216552734375,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367530822753906,1.0,0.0,0.0,2.3483564853668213,2.3483669757843018,3.6797760571971604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80126953125,0.0,422.161865234375,1895.4371337890625,0.0,1151.8853759765625,0.5881568193435669,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697498321533203,0.4474610090255737,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.825261652469635,0.2782265245914459,0.264703094959259,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100059628486633,0.2616844773292541,0.1843389123678207,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469747066497803,0.2050464004278183,0.1960498839616775,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.743171215057373,0.2014579772949218,0.915071964263916,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580005705356598,1.0,1.0,0.0,1.0,-2.410053968429565,2.4100494384765625,4.673654530051863e-06,1.8632560968399048,0.8390763998031616,0.8390763998031616,0.0,97.88124084472656,108.0,18941.64453125,-0.0,1201.10791015625,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638534665107727,1.0,0.0,0.0,2.3533949851989746,2.353405475616455,3.695583359331067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5234375,0.0,424.3792724609375,1895.4371337890625,0.0,1163.588134765625,0.5892281532287598,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669782757759094,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.8234205842018127,0.2807900309562683,0.267193853855133,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062641024589539,0.2623131871223449,0.1848343908786773,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443788051605225,0.2061157077550888,0.1971398591995239,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394962310791016,0.2015150487422943,0.9157171845436096,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617404043674469,1.0,1.0,0.0,1.0,-2.42469334602356,2.424688577651977,4.730665295937797e-06,1.874650716781616,0.8426247835159302,0.8426247835159302,0.0,100.34919738769533,111.0,19081.091796875,-0.0,1228.4263916015625,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420660018920898,1.0,0.0,0.0,2.364235639572144,2.364246129989624,3.729708453192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07470703125,0.0,429.2928161621094,1895.4371337890625,0.0,1187.014404296875,0.5915688872337341,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669782757759094,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.8234205842018127,0.2807900309562683,0.267193853855133,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062641024589539,0.2623131871223449,0.1848343908786773,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443788051605225,0.2061157077550888,0.1971398591995239,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394962310791016,0.2015150487422943,0.9157171845436096,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617404043674469,1.0,1.0,0.0,1.0,-2.42469334602356,2.424688577651977,4.730665295937797e-06,1.874650716781616,0.8426247835159302,0.8426247835159302,0.0,100.34919738769533,111.0,19081.091796875,-0.0,1228.4263916015625,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420660018920898,1.0,0.0,0.0,2.364235639572144,2.364246129989624,3.729708453192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07470703125,0.0,429.2928161621094,1895.4371337890625,0.0,1187.014404296875,0.5915688872337341,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634298324584961,0.4628662467002868,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8213735222816467,0.2833584547042846,0.2696970701217651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454977035522,0.2629373371601105,0.1853320449590683,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416186332702637,0.2071707993745803,0.1982237696647644,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690764427185,0.2015350013971328,0.9162585139274596,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495749950409,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789828835782828e-06,1.8863983154296875,0.846269965171814,0.846269965171814,0.0,102.99871826171876,99.0,19217.421875,-0.0,1257.3504638671875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455104947090149,1.0,0.0,0.0,2.3760576248168945,2.376068353652954,3.767101475204981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51220703125,0.0,434.77093505859375,1895.4371337890625,0.0,1210.1536865234375,0.594145655632019,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634298324584961,0.4628662467002868,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8213735222816467,0.2833584547042846,0.2696970701217651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454977035522,0.2629373371601105,0.1853320449590683,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416186332702637,0.2071707993745803,0.1982237696647644,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690764427185,0.2015350013971328,0.9162585139274596,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495749950409,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789828835782828e-06,1.8863983154296875,0.846269965171814,0.846269965171814,0.0,102.99871826171876,99.0,19217.421875,-0.0,1257.3504638671875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455104947090149,1.0,0.0,0.0,2.3760576248168945,2.376068353652954,3.767101475204981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51220703125,0.0,434.77093505859375,1895.4371337890625,0.0,1210.1536865234375,0.594145655632019,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606685876846313,0.4585363566875458,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8260094523429871,0.2858884036540985,0.2720465958118438,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053927421569824,0.2635166645050049,0.1857112944126129,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.744891345500946,0.2081731110811233,0.1991384178400039,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746814966201,0.9158598184585572,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207754611969,1.0,1.0,0.0,1.0,-2.4385080337524414,2.43850326538086,4.785347755387193e-06,1.885696649551392,0.8498061299324036,0.8498061299324036,0.0,101.78690338134766,87.0,19254.873046875,-0.0,1250.769775390625,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486572027206421,1.0,0.0,0.0,2.3883919715881348,2.3884027004241943,3.806313486620639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8798828125,0.0,440.6129150390625,1895.4371337890625,0.0,1231.538330078125,0.5968562960624695,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606685876846313,0.4585363566875458,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.8260094523429871,0.2858884036540985,0.2720465958118438,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053927421569824,0.2635166645050049,0.1857112944126129,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.744891345500946,0.2081731110811233,0.1991384178400039,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746814966201,0.9158598184585572,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207754611969,1.0,1.0,0.0,1.0,-2.4385080337524414,2.43850326538086,4.785347755387193e-06,1.885696649551392,0.8498061299324036,0.8498061299324036,0.0,101.78690338134766,87.0,19254.873046875,-0.0,1250.769775390625,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486572027206421,1.0,0.0,0.0,2.3883919715881348,2.3884027004241943,3.806313486620639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8798828125,0.0,440.6129150390625,1895.4371337890625,0.0,1231.538330078125,0.5968562960624695,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611953735351562,0.4443117380142212,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8362521529197693,0.2883830964565277,0.2742546498775482,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142056465148926,0.2640517055988312,0.18598073720932,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533520460128784,0.2091335952281952,0.199904054403305,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074921607971,0.9148244857788086,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.424080371856689,2.4240756034851074,4.7291791815951e-06,1.8746564388275144,0.8530030846595764,0.8530030846595764,0.0,97.52057647705078,90.0,19202.068359375,-0.0,1216.0048828125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650561511516571,1.0,0.0,0.0,2.400542736053467,2.400553703308105,3.845141236524796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.916015625,0.0,446.5057067871094,1895.4371337890625,0.0,1244.5928955078125,0.5995525121688843,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611953735351562,0.4443117380142212,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8362521529197693,0.2883830964565277,0.2742546498775482,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142056465148926,0.2640517055988312,0.18598073720932,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533520460128784,0.2091335952281952,0.199904054403305,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074921607971,0.9148244857788086,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.424080371856689,2.4240756034851074,4.7291791815951e-06,1.8746564388275144,0.8530030846595764,0.8530030846595764,0.0,97.52057647705078,90.0,19202.068359375,-0.0,1216.0048828125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650561511516571,1.0,0.0,0.0,2.400542736053467,2.400553703308105,3.845141236524796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.916015625,0.0,446.5057067871094,1895.4371337890625,0.0,1244.5928955078125,0.5995525121688843,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625452399253845,0.4391646385192871,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8403955101966858,0.2896374464035034,0.2753776311874389,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174331784248352,0.2643201351165771,0.1861259490251541,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566980719566345,0.2096173465251922,0.2003031969070434,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474347352981567,0.2014070302248001,0.9145032167434692,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574452638626098,1.0,1.0,0.0,1.0,-2.419502258300781,2.419497489929199,4.711107067123521e-06,1.87098228931427,0.8545411825180054,0.8545411825180054,0.0,96.0203857421875,90.0,19184.08984375,-0.0,1204.457275390625,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508885025978088,1.0,0.0,0.0,2.406323909759521,2.406334638595581,3.863683559757192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37060546875,0.0,449.36920166015625,1895.4371337890625,0.0,1246.8427734375,0.6008477210998535,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639532804489136,0.4357568621635437,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8435819149017334,0.2909020781517029,0.2765294909477234,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196669220924377,0.2645940482616424,0.1862891316413879,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591551542282104,0.2101062983274459,0.2007276564836502,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.749261736869812,0.2014259845018386,0.9143823385238647,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565192759037018,1.0,1.0,0.0,1.0,-2.4173498153686523,2.4173452854156494,4.702688784163911e-06,1.869290113449097,0.8559339642524719,0.8559339642524719,0.0,95.06661224365234,93.0,19182.404296875,-0.0,1198.0177001953125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509345769882202,1.0,0.0,0.0,2.4121367931365967,2.412147521972656,3.882372823227345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.87353515625,0.0,452.2259521484375,1895.4371337890625,0.0,1247.1602783203125,0.6021413207054138,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662234425544739,0.4324107766151428,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.8477714657783508,0.2932533621788025,0.2787021696567535,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221043348312378,0.2651125490665436,0.1866213083267212,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621093988418579,0.2110152244567871,0.2015483975410461,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511317729949951,0.2014828473329544,0.9144464731216432,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.7277526855469,1.0,0.4559792280197143,1.0,1.0,0.0,1.0,-2.417397975921631,2.417393207550049,4.70281656816951e-06,1.8692960739135744,0.8586391806602478,0.8586391806602478,0.0,94.20584106445312,93.0,19201.02734375,-0.0,1194.530029296875,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508354544639587,1.0,0.0,0.0,2.422306060791016,2.4223170280456543,3.915176876034821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7412109375,0.0,457.2959899902344,1895.4371337890625,0.0,1246.4774169921875,0.6044164299964905,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663871765136719,0.4322747588157654,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.8480439782142639,0.2934592068195343,0.2788940072059631,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222271800041199,0.2651585042476654,0.1866519749164581,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622804641723633,0.2110947221517563,0.2016218304634094,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512121200561523,0.2014882713556289,0.9144634008407592,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559930264949798,1.0,1.0,0.0,1.0,-2.4176101684570312,2.417605400085449,4.703637841885211e-06,1.8694584369659424,0.8587201833724976,0.8587201833724976,0.0,94.17770385742188,96.0,19203.814453125,-0.0,1194.6611328125,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650834858417511,1.0,0.0,0.0,2.423187017440796,2.4231979846954346,3.91802558397103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73193359375,0.0,457.7340698242188,1895.4371337890625,0.0,1246.473388671875,0.6046127676963806,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678533315658569,0.4323072135448456,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8503931760787964,0.2960476279258728,0.2813250124454498,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227622509002686,0.265743613243103,0.187055766582489,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634363770484924,0.2120924741029739,0.2025616019964218,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512739896774292,0.2015559077262878,0.9147664308547974,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544479370117,2.422539710998535,4.722808625956532e-06,1.8732622861862185,0.8613677024841309,0.8613677024841309,0.0,94.34362030029295,99.0,19250.734375,-0.0,1201.098388671875,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511199474334717,1.0,0.0,0.0,2.43367600440979,2.4336869716644287,3.952017948449793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4287109375,0.0,463.0111389160156,1895.4371337890625,0.0,1248.436767578125,0.6069616079330444,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678533315658569,0.4323072135448456,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8503931760787964,0.2960476279258728,0.2813250124454498,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227622509002686,0.265743613243103,0.187055766582489,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634363770484924,0.2120924741029739,0.2025616019964218,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512739896774292,0.2015559077262878,0.9147664308547974,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544479370117,2.422539710998535,4.722808625956532e-06,1.8732622861862185,0.8613677024841309,0.8613677024841309,0.0,94.34362030029295,99.0,19250.734375,-0.0,1201.098388671875,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511199474334717,1.0,0.0,0.0,2.43367600440979,2.4336869716644287,3.952017948449793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4287109375,0.0,463.0111389160156,1895.4371337890625,0.0,1248.436767578125,0.6069616079330444,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681477189064026,0.4349218606948852,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8511483669281006,0.2986602783203125,0.2838061451911926,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218116164207458,0.2663454711437225,0.1874910593032837,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631204724311829,0.2130944579839706,0.2035324275493621,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319911003113,0.2016210854053497,0.9151845574378968,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586746394634247,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755230293085333e-06,1.8796908855438232,0.8638940453529358,0.8638940453529358,0.0,95.2828369140625,102.0,19316.037109375,-0.0,1214.7247314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520510911941528,1.0,0.0,0.0,2.4436228275299072,2.443633794784546,3.984388854405552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05029296875,0.0,468.05615234375,1895.4371337890625,0.0,1254.86279296875,0.6091907024383545,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681477189064026,0.4349218606948852,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8511483669281006,0.2986602783203125,0.2838061451911926,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218116164207458,0.2663454711437225,0.1874910593032837,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631204724311829,0.2130944579839706,0.2035324275493621,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319911003113,0.2016210854053497,0.9151845574378968,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586746394634247,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755230293085333e-06,1.8796908855438232,0.8638940453529358,0.8638940453529358,0.0,95.2828369140625,102.0,19316.037109375,-0.0,1214.7247314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520510911941528,1.0,0.0,0.0,2.4436228275299072,2.443633794784546,3.984388854405552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05029296875,0.0,468.05615234375,1895.4371337890625,0.0,1254.86279296875,0.6091907024383545,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672698616981506,0.4394032955169678,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8507603406906128,0.3012926578521728,0.2863257527351379,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198069930076599,0.2669607400894165,0.1879503577947616,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.761760413646698,0.2140975147485733,0.2045240402221679,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.747611939907074,0.2016834467649459,0.9156824946403505,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.797352630703244e-06,1.88801372051239,0.8663161396980286,0.8663161396980286,0.0,96.79154205322266,105.0,19394.796875,-0.0,1233.69775390625,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535289287567139,1.0,0.0,0.0,2.4530630111694336,2.453074216842652,4.0152332303478033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.017578125,0.0,472.8787536621094,1895.4371337890625,0.0,1265.10205078125,0.6113070249557495,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672698616981506,0.4394032955169678,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8507603406906128,0.3012926578521728,0.2863257527351379,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198069930076599,0.2669607400894165,0.1879503577947616,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.761760413646698,0.2140975147485733,0.2045240402221679,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.747611939907074,0.2016834467649459,0.9156824946403505,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.797352630703244e-06,1.88801372051239,0.8663161396980286,0.8663161396980286,0.0,96.79154205322266,105.0,19394.796875,-0.0,1233.69775390625,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535289287567139,1.0,0.0,0.0,2.4530630111694336,2.453074216842652,4.0152332303478033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.017578125,0.0,472.8787536621094,1895.4371337890625,0.0,1265.10205078125,0.6113070249557495,1.0,0.0,3.0,1.0,0.0
