time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664187669754028,0.4421741366386413,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8502515554428101,0.3026151061058044,0.2875973284244537,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185128569602966,0.2672724425792694,0.1881871968507766,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.760796308517456,0.2145986557006836,0.2050253301858902,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461900115013123,0.2017117440700531,0.9159488677978516,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627181887626648,1.0,1.0,0.0,1.0,-2.4476687908172607,2.4476640224456787,4.82119412481552e-06,1.892708659172058,0.8675515055656433,0.8675515055656433,0.0,97.71223449707033,105.0,19437.955078125,-0.0,1244.7559814453125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544075012207031,1.0,0.0,0.0,2.4575326442718506,2.4575438499450684,4.029878653000196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0400390625,0.0,475.19049072265625,1895.4371337890625,0.0,1271.2130126953125,0.6123135685920715,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653073787689209,0.445233017206192,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8495785593986511,0.3039411902427673,0.2888756990432739,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170633912086487,0.2675864696502685,0.1884280890226364,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596855163574219,0.2150991410017013,0.2055292874574661,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334958076477,0.2017358839511871,0.9162155389785768,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643129408359527,1.0,1.0,0.0,1.0,-2.454094409942627,2.454089403152466,4.846529918722808e-06,1.897685050964356,0.8686533570289612,0.8686533570289612,0.0,98.7258529663086,108.0,19483.578125,-0.0,1256.6888427734375,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553455591201782,1.0,0.0,0.0,2.462043523788452,2.46205472946167,4.044686363613437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1181640625,0.0,477.495361328125,1895.4371337890625,0.0,1277.7572021484375,0.6133203506469727,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624082088470459,0.4520120620727539,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8478763103485107,0.3066014051437378,0.2914482355117798,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121962547302,0.2682194113731384,0.1889192909002304,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571519613265991,0.2160966694355011,0.2065420448780059,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.2017642557621002,0.9167097210884094,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503407001495,1.0,1.0,0.0,1.0,-2.467729330062866,2.467724561691284,4.900520252704155e-06,1.90824556350708,0.8709269165992737,0.8709269165992737,0.0,100.97429656982422,111.0,19579.681640625,-0.0,1282.610107421875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573166847229004,1.0,0.0,0.0,2.4706265926361084,2.470637798309326,4.072935837484693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,481.9319152832031,1895.4371337890625,0.0,1291.5728759765625,0.6152442097663879,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624082088470459,0.4520120620727539,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8478763103485107,0.3066014051437378,0.2914482355117798,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121962547302,0.2682194113731384,0.1889192909002304,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571519613265991,0.2160966694355011,0.2065420448780059,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.2017642557621002,0.9167097210884094,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677503407001495,1.0,1.0,0.0,1.0,-2.467729330062866,2.467724561691284,4.900520252704155e-06,1.90824556350708,0.8709269165992737,0.8709269165992737,0.0,100.97429656982422,111.0,19579.681640625,-0.0,1282.610107421875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573166847229004,1.0,0.0,0.0,2.4706265926361084,2.470637798309326,4.072935837484693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36328125,0.0,481.9319152832031,1895.4371337890625,0.0,1291.5728759765625,0.6152442097663879,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586912631988525,0.4594794809818268,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.845833957195282,0.3092690408229828,0.2940370440483093,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.810188889503479,0.2688564360141754,0.1894201189279556,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543286681175232,0.2170872688293457,0.2075573354959488,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375512719154358,0.2017535716295242,0.91708505153656,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342951774597,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689270668197e-06,1.9193629026412964,0.8731644153594971,0.8731644153594971,0.0,103.4637451171875,99.0,19681.431640625,-0.0,1310.6998291015625,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593337655067444,1.0,0.0,0.0,2.4788804054260254,2.4788918495178223,4.100195098999393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85107421875,0.0,486.2180480957031,1895.4371337890625,0.0,1305.80126953125,0.6170932054519653,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586912631988525,0.4594794809818268,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.845833957195282,0.3092690408229828,0.2940370440483093,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.810188889503479,0.2688564360141754,0.1894201189279556,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543286681175232,0.2170872688293457,0.2075573354959488,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375512719154358,0.2017535716295242,0.91708505153656,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714342951774597,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689270668197e-06,1.9193629026412964,0.8731644153594971,0.8731644153594971,0.0,103.4637451171875,99.0,19681.431640625,-0.0,1310.6998291015625,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593337655067444,1.0,0.0,0.0,2.4788804054260254,2.4788918495178223,4.100195098999393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85107421875,0.0,486.2180480957031,1895.4371337890625,0.0,1305.80126953125,0.6170932054519653,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557839870452881,0.4547139108181,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8509220480918884,0.3119019269943237,0.2964770197868347,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134831190109253,0.2694574892520904,0.1898096650838852,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579084038734436,0.2180331349372863,0.208412230014801,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398157715797424,0.2016741931438446,0.9165604710578918,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697438478469848,1.0,1.0,0.0,1.0,-2.480175256729126,2.480170249938965,4.950552465743385e-06,1.9181352853775024,0.8752440214157104,0.8752440214157104,0.0,102.1201629638672,87.0,19691.837890625,-0.0,1302.6578369140625,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611558794975281,1.0,0.0,0.0,2.486776113510132,2.4867875576019287,4.126356429878797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,490.3542175292969,1895.4371337890625,0.0,1318.7318115234375,0.6188641786575317,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557839870452881,0.4547139108181,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8509220480918884,0.3119019269943237,0.2964770197868347,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134831190109253,0.2694574892520904,0.1898096650838852,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579084038734436,0.2180331349372863,0.208412230014801,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398157715797424,0.2016741931438446,0.9165604710578918,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697438478469848,1.0,1.0,0.0,1.0,-2.480175256729126,2.480170249938965,4.950552465743385e-06,1.9181352853775024,0.8752440214157104,0.8752440214157104,0.0,102.1201629638672,87.0,19691.837890625,-0.0,1302.6578369140625,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611558794975281,1.0,0.0,0.0,2.486776113510132,2.4867875576019287,4.126356429878797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,490.3542175292969,1895.4371337890625,0.0,1318.7318115234375,0.6188641786575317,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561218857765198,0.4400375783443451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.8622793555259705,0.3145060837268829,0.2987817525863647,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536610603333,0.2700259387493133,0.1900976002216339,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670489549636841,0.2189476191997528,0.2091282159090042,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016185820102691,0.9155222177505492,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075334072113,1.0,1.0,0.0,1.0,-2.4652793407440186,2.4652745723724365,4.891458047495689e-06,1.90669333934784,0.8770251870155334,0.8770251870155334,0.0,97.74253845214844,90.0,19621.033203125,-0.0,1266.038818359375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618338227272034,1.0,0.0,0.0,2.4940457344055176,2.4940571784973145,4.150517156631395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3583984375,0.0,494.2189025878906,1895.4371337890625,0.0,1323.5616455078125,0.6205041408538818,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561218857765198,0.4400375783443451,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.8622793555259705,0.3145060837268829,0.2987817525863647,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536610603333,0.2700259387493133,0.1900976002216339,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670489549636841,0.2189476191997528,0.2091282159090042,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016185820102691,0.9155222177505492,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075334072113,1.0,1.0,0.0,1.0,-2.4652793407440186,2.4652745723724365,4.891458047495689e-06,1.90669333934784,0.8770251870155334,0.8770251870155334,0.0,97.74253845214844,90.0,19621.033203125,-0.0,1266.038818359375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618338227272034,1.0,0.0,0.0,2.4940457344055176,2.4940571784973145,4.150517156631395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3583984375,0.0,494.2189025878906,1895.4371337890625,0.0,1323.5616455078125,0.6205041408538818,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.55731201171875,0.4346890449523926,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.866922914981842,0.3158192038536072,0.2999564707279205,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257035613059998,0.2703166902065277,0.1902557611465454,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706685066223145,0.2194132506847381,0.2095069587230682,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500803470611572,0.2016376554965973,0.9152597188949584,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629242420196533,1.0,1.0,0.0,1.0,-2.4605824947357178,2.460577726364136,4.872551471635234e-06,1.9029030799865725,0.8778952956199646,0.8778952956199646,0.0,96.19571685791016,90.0,19598.44921875,-0.0,1253.8868408203125,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615906953811646,1.0,0.0,0.0,2.497345209121704,2.497356653213501,4.161505842148472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.302734375,0.0,496.0039978027344,1895.4371337890625,0.0,1321.828369140625,0.6212551593780518,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585480332374573,0.4310951232910156,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8705070614814758,0.3171460926532745,0.3011631071567535,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280773162841797,0.2706166207790375,0.1904346495866775,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733353972434998,0.2198876142501831,0.209914356470108,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520776987075806,0.2016843855381012,0.915237545967102,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619710445404053,1.0,1.0,0.0,1.0,-2.4583890438079834,2.4583842754364014,4.86378257846809e-06,1.9011579751968384,0.8786671161651611,0.8786671161651611,0.0,95.19985961914062,93.0,19595.09765625,-0.0,1247.079833984375,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611015796661377,1.0,0.0,0.0,2.500665664672852,2.5006771087646484,4.172579224359652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7041015625,0.0,497.762451171875,1895.4371337890625,0.0,1318.345458984375,0.6220009326934814,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606475472450256,0.4272788465023041,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8755432963371277,0.3198377192020416,0.3036468029022217,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309104442596436,0.2712413370609283,0.1908352673053741,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767555117607117,0.2208568006753921,0.2107840031385421,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408274650574,0.2018206119537353,0.9156093001365662,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614159762859344,1.0,1.0,0.0,1.0,-2.4587557315826416,2.45875096321106,4.865094979322748e-06,1.901369571685791,0.8803775310516357,0.8803775310516357,0.0,94.23782348632812,96.0,19621.896484375,-0.0,1243.4913330078125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660036027431488,1.0,0.0,0.0,2.506942749023437,2.5069541931152344,4.193553593268007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55712890625,0.0,501.10687255859375,1895.4371337890625,0.0,1310.7763671875,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606475472450256,0.4272788465023041,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8755432963371277,0.3198377192020416,0.3036468029022217,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309104442596436,0.2712413370609283,0.1908352673053741,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767555117607117,0.2208568006753921,0.2107840031385421,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408274650574,0.2018206119537353,0.9156093001365662,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614159762859344,1.0,1.0,0.0,1.0,-2.4587557315826416,2.45875096321106,4.865094979322748e-06,1.901369571685791,0.8803775310516357,0.8803775310516357,0.0,94.23782348632812,96.0,19621.896484375,-0.0,1243.4913330078125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660036027431488,1.0,0.0,0.0,2.506942749023437,2.5069541931152344,4.193553593268007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55712890625,0.0,501.10687255859375,1895.4371337890625,0.0,1310.7763671875,0.6234129667282104,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617981553077698,0.4270339608192444,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8782113790512085,0.322572261095047,0.3062086105346679,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316653966903687,0.2718957960605621,0.1912836730480194,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780665159225464,0.2218473851680755,0.2117111831903457,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.75465989112854,0.2019752562046051,0.9162786602973938,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591435909271,1.0,1.0,0.0,1.0,-2.4639925956726074,2.4639875888824463,4.885735506832134e-06,1.905373454093933,0.8822553753852844,0.8822553753852844,0.0,94.3447723388672,99.0,19685.685546875,-0.0,1250.227783203125,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594991087913513,1.0,0.0,0.0,2.5131545066833496,2.5131659507751465,4.214360842524912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82763671875,0.0,504.3934020996094,1895.4371337890625,0.0,1306.971435546875,0.6248013973236084,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617981553077698,0.4270339608192444,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.8782113790512085,0.322572261095047,0.3062086105346679,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316653966903687,0.2718957960605621,0.1912836730480194,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780665159225464,0.2218473851680755,0.2117111831903457,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.75465989112854,0.2019752562046051,0.9162786602973938,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622591435909271,1.0,1.0,0.0,1.0,-2.4639925956726074,2.4639875888824463,4.885735506832134e-06,1.905373454093933,0.8822553753852844,0.8822553753852844,0.0,94.3447723388672,99.0,19685.685546875,-0.0,1250.227783203125,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594991087913513,1.0,0.0,0.0,2.5131545066833496,2.5131659507751465,4.214360842524912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82763671875,0.0,504.3934020996094,1895.4371337890625,0.0,1306.971435546875,0.6248013973236084,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618031620979309,0.4294366538524627,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8790808320045471,0.3253396451473236,0.3088296353816986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703303337097,0.2725743651390075,0.1917692124843597,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777897119522095,0.2228522896766662,0.2126797288656234,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535026669502258,0.2021276801824569,0.9170790314674376,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197919845581,1.0,1.0,0.0,1.0,-2.472734212875366,2.472729206085205,4.920385435980279e-06,1.9121066331863403,0.8844136595726013,0.8844136595726013,0.0,95.23970794677734,102.0,19779.3046875,-0.0,1264.546142578125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659753143787384,1.0,0.0,0.0,2.519608497619629,2.519619941711426,4.236034385485257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59375,0.0,507.781494140625,1895.4371337890625,0.0,1308.7706298828125,0.6262340545654297,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618031620979309,0.4294366538524627,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8790808320045471,0.3253396451473236,0.3088296353816986,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703303337097,0.2725743651390075,0.1917692124843597,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777897119522095,0.2228522896766662,0.2126797288656234,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535026669502258,0.2021276801824569,0.9170790314674376,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641197919845581,1.0,1.0,0.0,1.0,-2.472734212875366,2.472729206085205,4.920385435980279e-06,1.9121066331863403,0.8844136595726013,0.8844136595726013,0.0,95.23970794677734,102.0,19779.3046875,-0.0,1264.546142578125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659753143787384,1.0,0.0,0.0,2.519608497619629,2.519619941711426,4.236034385485257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59375,0.0,507.781494140625,1895.4371337890625,0.0,1308.7706298828125,0.6262340545654297,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606644749641418,0.4337676465511322,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.878650963306427,0.3281327486038208,0.3114955723285675,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289730548858643,0.2732724547386169,0.1922834366559982,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763763666152954,0.2238664180040359,0.2136775404214859,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943744659424,0.2022698074579239,0.9179340600967408,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156040668487,1.0,1.0,0.0,1.0,-2.483982801437378,2.483977794647217,4.965198513673386e-06,1.9207919836044312,0.8869685530662537,0.8869685530662537,0.0,96.71704864501952,105.0,19897.923828125,-0.0,1284.4840087890625,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993675231934,1.0,0.0,0.0,2.526625633239746,2.526637315750122,4.259662205186032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4422912597656,1895.4371337890625,0.0,1315.485595703125,0.6277823448181152,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606644749641418,0.4337676465511322,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.878650963306427,0.3281327486038208,0.3114955723285675,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289730548858643,0.2732724547386169,0.1922834366559982,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763763666152954,0.2238664180040359,0.2136775404214859,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943744659424,0.2022698074579239,0.9179340600967408,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156040668487,1.0,1.0,0.0,1.0,-2.483982801437378,2.483977794647217,4.965198513673386e-06,1.9207919836044312,0.8869685530662537,0.8869685530662537,0.0,96.71704864501952,105.0,19897.923828125,-0.0,1284.4840087890625,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993675231934,1.0,0.0,0.0,2.526625633239746,2.526637315750122,4.259662205186032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4422912597656,1895.4371337890625,0.0,1315.485595703125,0.6277823448181152,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596929788589478,0.4364842474460602,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8780753016471863,0.3295373022556305,0.3128422200679779,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277223706245422,0.2736276686191559,0.1925493329763412,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753573060035706,0.2243757992982864,0.2141846716403961,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499037384986877,0.2023345232009887,0.9183642268180848,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682224094867706,1.0,1.0,0.0,1.0,-2.490309238433838,2.4903042316436768,4.990504294255516e-06,1.925681948661804,0.8884804248809814,0.8884804248809814,0.0,97.62646484375,105.0,19965.4609375,-0.0,1296.103515625,1.0,283.1499938964844,285.03515625,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613677144050598,1.0,0.0,0.0,2.530389308929444,2.53040099143982,4.272362161827914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76220703125,0.0,513.412841796875,1895.4371337890625,0.0,1320.2401123046875,0.6286128759384155,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584681034088135,0.4394995868206024,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8773115277290344,0.3309466242790222,0.3141967356204986,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.82631516456604,0.2739865481853485,0.1928202658891677,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.774176836013794,0.2248862087726593,0.2146961688995361,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483655214309692,0.2023930549621582,0.9187851548194884,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698412418365478,1.0,1.0,0.0,1.0,-2.497004747390747,2.496999740600586,5.01736167279887e-06,1.9308594465255733,0.8901699185371399,0.8901699185371399,0.0,98.63093566894533,108.0,20038.419921875,-0.0,1308.6380615234375,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621366143226624,1.0,0.0,0.0,2.5345394611358643,2.534550905227661,4.286387422780537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69921875,0.0,515.5579223632812,1895.4371337890625,0.0,1325.722412109375,0.6295206546783447,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553581118583679,0.4462215006351471,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8753716945648193,0.3337764739990234,0.3169248402118683,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823157787322998,0.2747130095958709,0.1933744102716446,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714681029319763,0.2259083092212677,0.2157287448644638,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707388877869,0.20248644053936,0.9195676445961,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.473333477973938,1.0,1.0,0.0,1.0,-2.511204481124878,2.5111992359161377,5.074575710750651e-06,1.941845655441284,0.8941197395324707,0.8941197395324707,0.0,100.86788940429688,111.0,20198.98046875,-0.0,1335.8814697265625,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638825535774231,1.0,0.0,0.0,2.5439491271972656,2.5439608097076416,4.318273738590506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90185546875,0.0,520.4303588867188,1895.4371337890625,0.0,1338.21875,0.6315764784812927,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553581118583679,0.4462215006351471,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8753716945648193,0.3337764739990234,0.3169248402118683,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823157787322998,0.2747130095958709,0.1933744102716446,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714681029319763,0.2259083092212677,0.2157287448644638,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707388877869,0.20248644053936,0.9195676445961,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.473333477973938,1.0,1.0,0.0,1.0,-2.511204481124878,2.5111992359161377,5.074575710750651e-06,1.941845655441284,0.8941197395324707,0.8941197395324707,0.0,100.86788940429688,111.0,20198.98046875,-0.0,1335.8814697265625,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638825535774231,1.0,0.0,0.0,2.5439491271972656,2.5439608097076416,4.318273738590506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.90185546875,0.0,520.4303588867188,1895.4371337890625,0.0,1338.21875,0.6315764784812927,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515473484992981,0.4536433219909668,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8730502724647522,0.3366186916828155,0.3196735382080078,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196748495101929,0.2754487693309784,0.1939417272806167,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684460282325745,0.2269300669431686,0.2167699486017227,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.2025421261787414,0.9202280640602112,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770756065845489,1.0,1.0,0.0,1.0,-2.52614974975586,2.5261447429656982,5.135163519298658e-06,1.953414797782898,0.8989292979240417,0.8989292979240417,0.0,103.34783172607422,99.0,20378.3125,-0.0,1365.4017333984375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658325791358948,1.0,0.0,0.0,2.5551116466522217,2.5551233291625977,4.356253100468166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.015625,0.0,526.2462768554688,1895.4371337890625,0.0,1352.2537841796875,0.6340150833129883,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515473484992981,0.4536433219909668,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8730502724647522,0.3366186916828155,0.3196735382080078,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196748495101929,0.2754487693309784,0.1939417272806167,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684460282325745,0.2269300669431686,0.2167699486017227,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.2025421261787414,0.9202280640602112,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770756065845489,1.0,1.0,0.0,1.0,-2.52614974975586,2.5261447429656982,5.135163519298658e-06,1.953414797782898,0.8989292979240417,0.8989292979240417,0.0,103.34783172607422,99.0,20378.3125,-0.0,1365.4017333984375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658325791358948,1.0,0.0,0.0,2.5551116466522217,2.5551233291625977,4.356253100468166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.015625,0.0,526.2462768554688,1895.4371337890625,0.0,1352.2537841796875,0.6340150833129883,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485987663269043,0.4486914575099945,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8787117600440979,0.3394303023815155,0.3222782611846924,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8231002688407898,0.2761525809764862,0.1944011598825454,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723472118377686,0.2279126346111297,0.2176568061113357,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025380134582519,0.9200227856636048,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754475951194763,1.0,1.0,0.0,1.0,-2.524722099304199,2.524717092514038,5.129871169629041e-06,1.9525697231292725,0.904519259929657,0.904519259929657,0.0,101.98674774169922,87.0,20474.28125,-0.0,1357.7197265625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667915940284729,1.0,0.0,0.0,2.568164110183716,2.568176031112671,4.400873763188429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5537109375,0.0,533.133544921875,1895.4371337890625,0.0,1367.3394775390625,0.6398738026618958,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485987663269043,0.4486914575099945,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.8787117600440979,0.3394303023815155,0.3222782611846924,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8231002688407898,0.2761525809764862,0.1944011598825454,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723472118377686,0.2279126346111297,0.2176568061113357,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025380134582519,0.9200227856636048,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754475951194763,1.0,1.0,0.0,1.0,-2.524722099304199,2.524717092514038,5.129871169629041e-06,1.9525697231292725,0.904519259929657,0.904519259929657,0.0,101.98674774169922,87.0,20474.28125,-0.0,1357.7197265625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667915940284729,1.0,0.0,0.0,2.568164110183716,2.568176031112671,4.400873763188429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5537109375,0.0,533.133544921875,1895.4371337890625,0.0,1367.3394775390625,0.6398738026618958,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548733651638031,0.4337736666202545,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.8912221789360046,0.3421699106693268,0.3247238993644714,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513103485107,0.2767834961414337,0.194742813706398,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821621298789978,0.2288354188203811,0.2183905690908432,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516442537307739,0.2025402784347534,0.9192765355110168,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786041259765,1.0,1.0,0.0,1.0,-2.5101420879364014,2.51013708114624,5.071004125056788e-06,1.941392421722412,0.9104507565498352,0.9104507565498352,0.0,97.6014633178711,90.0,20536.630859375,-0.0,1320.5606689453125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697677373886108,1.0,0.0,0.0,2.6151890754699707,2.615201234817505,4.56351529010135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61962890625,0.0,561.642333984375,1895.4371337890625,0.0,1380.826171875,0.6514270901679993,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.548733651638031,0.4337736666202545,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.8912221789360046,0.3421699106693268,0.3247238993644714,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513103485107,0.2767834961414337,0.194742813706398,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821621298789978,0.2288354188203811,0.2183905690908432,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516442537307739,0.2025402784347534,0.9192765355110168,285.7632141113281,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786041259765,1.0,1.0,0.0,1.0,-2.5101420879364014,2.51013708114624,5.071004125056788e-06,1.941392421722412,0.9104507565498352,0.9104507565498352,0.0,97.6014633178711,90.0,20536.630859375,-0.0,1320.5606689453125,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697677373886108,1.0,0.0,0.0,2.6151890754699707,2.615201234817505,4.56351529010135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61962890625,0.0,561.642333984375,1895.4371337890625,0.0,1380.826171875,0.6514270901679993,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497413277626038,0.4283722937107086,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8962216377258301,0.3435238599777221,0.325947105884552,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357372283935547,0.277080088853836,0.1949124932289123,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859787940979004,0.2292855381965637,0.218762531876564,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.754648745059967,0.2025738209486007,0.9191083312034608,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687272906303406,1.0,1.0,0.0,1.0,-2.505558490753174,2.5055534839630127,5.052215328760212e-06,1.937696933746338,0.9135303497314452,0.9135303497314452,0.0,96.0620346069336,90.0,20601.14453125,-0.0,1308.283203125,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.67578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704705953598022,1.0,0.0,0.0,2.653448343276977,2.65346097946167,4.698017619375605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.529296875,0.0,585.9634399414062,1895.4371337890625,0.0,1385.9639892578125,0.6580064296722412,1.0,0.0,3.0,1.0,0.0
