time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507055521011353,0.4247849881649017,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.8999844789505005,0.3448737859725952,0.3271822929382324,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381792306900024,0.2773684859275818,0.1950888186693191,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887232303619385,0.2297300994396209,0.2191480994224548,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567199468612671,0.2026227116584777,0.919122576713562,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678010046482086,1.0,1.0,0.0,1.0,-2.5034217834472656,2.5034167766571045,5.043533292337088e-06,1.936007499694824,0.9168316125869752,0.9168316125869752,0.0,95.0822296142578,93.0,20662.904296875,-0.0,1301.4542236328125,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710659265518188,1.0,0.0,0.0,2.6789071559906006,2.678920030593872,4.788601586369623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79345703125,0.0,602.2578125,1895.4371337890625,0.0,1390.3236083984375,0.6669856905937195,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552054226398468,0.4211093187332153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9050699472427368,0.3475618362426758,0.3296787738800049,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684896469116,0.2779227197170257,0.1954527795314788,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920551300048828,0.2305986434221267,0.2199375480413437,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.2027242183685302,0.9194086194038392,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822654247284,1.0,1.0,0.0,1.0,-2.5037295818328857,2.5037245750427246,5.044686076871585e-06,1.936200737953186,0.9238144159317015,0.9238144159317015,0.0,94.1689224243164,96.0,20852.36328125,-0.0,1297.940673828125,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726313829421997,1.0,0.0,0.0,2.754032850265503,2.7540462017059326,5.06094409047364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7276000976562,1895.4371337890625,0.0,1401.8238525390625,0.6852590441703796,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552054226398468,0.4211093187332153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9050699472427368,0.3475618362426758,0.3296787738800049,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684896469116,0.2779227197170257,0.1954527795314788,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920551300048828,0.2305986434221267,0.2199375480413437,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.2027242183685302,0.9194086194038392,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672822654247284,1.0,1.0,0.0,1.0,-2.5037295818328857,2.5037245750427246,5.044686076871585e-06,1.936200737953186,0.9238144159317015,0.9238144159317015,0.0,94.1689224243164,96.0,20852.36328125,-0.0,1297.940673828125,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726313829421997,1.0,0.0,0.0,2.754032850265503,2.7540462017059326,5.06094409047364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7276000976562,1895.4371337890625,0.0,1401.8238525390625,0.6852590441703796,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522998571395874,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.907509744167328,0.3502338528633117,0.3321966528892517,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506912231445,0.2784520089626312,0.1958252787590026,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930203676223755,0.2314419150352478,0.2207389175891876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590257525444031,0.2027925997972488,0.9197633862495422,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681294560432434,1.0,1.0,0.0,1.0,-2.5086328983306885,2.508627891540528,5.064426204626216e-06,1.939977049827576,0.9314533472061156,0.9314533472061156,0.0,94.34070587158205,99.0,21082.49609375,-0.0,1304.7496337890625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750499606132507,1.0,0.0,0.0,2.8369359970092773,2.8369503021240234,5.370224585021788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7900390625,0.0,711.6217651367188,1895.4371337890625,0.0,1419.6915283203125,0.705367386341095,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522998571395874,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.907509744167328,0.3502338528633117,0.3321966528892517,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506912231445,0.2784520089626312,0.1958252787590026,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930203676223755,0.2314419150352478,0.2207389175891876,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590257525444031,0.2027925997972488,0.9197633862495422,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681294560432434,1.0,1.0,0.0,1.0,-2.5086328983306885,2.508627891540528,5.064426204626216e-06,1.939977049827576,0.9314533472061156,0.9314533472061156,0.0,94.34070587158205,99.0,21082.49609375,-0.0,1304.7496337890625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750499606132507,1.0,0.0,0.0,2.8369359970092773,2.8369503021240234,5.370224585021788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7900390625,0.0,711.6217651367188,1895.4371337890625,0.0,1419.6915283203125,0.705367386341095,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512558221817017,0.4239330589771271,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.9078352451324464,0.3528886139392853,0.3347251713275909,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121663093567,0.2789613008499145,0.1962028890848159,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792218029499054,0.2322622686624527,0.2215450704097747,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574596405029297,0.2028088867664337,0.9200279712677002,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574112892151,1.0,1.0,0.0,1.0,-2.516756534576416,2.516751289367676,5.097275789012201e-06,1.9462636709213257,0.9398115873336792,0.9398115873336792,0.0,95.30982208251952,102.0,21341.546875,-0.0,1319.016845703125,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778667449951,1.0,0.0,0.0,2.925196886062622,2.925211906433105,5.709571837542171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.04833984375,1895.4371337890625,0.0,1444.4732666015625,0.7267246842384338,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512558221817017,0.4239330589771271,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.9078352451324464,0.3528886139392853,0.3347251713275909,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121663093567,0.2789613008499145,0.1962028890848159,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792218029499054,0.2322622686624527,0.2215450704097747,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574596405029297,0.2028088867664337,0.9200279712677002,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574112892151,1.0,1.0,0.0,1.0,-2.516756534576416,2.516751289367676,5.097275789012201e-06,1.9462636709213257,0.9398115873336792,0.9398115873336792,0.0,95.30982208251952,102.0,21341.546875,-0.0,1319.016845703125,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778667449951,1.0,0.0,0.0,2.925196886062622,2.925211906433105,5.709571837542171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.04833984375,1895.4371337890625,0.0,1444.4732666015625,0.7267246842384338,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489458441734314,0.428721010684967,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.9066240191459656,0.3555260002613067,0.3372571766376495,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609252929688,0.2794546782970428,0.1965835094451904,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901548147201538,0.2330618947744369,0.2223511785268783,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212839126587,0.2027658969163894,0.9201291799545288,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.527097225189209,2.5270919799804688,5.139270797371864e-06,1.954277515411377,0.9489462375640868,0.9489462375640868,0.0,96.86693572998048,105.0,21621.037109375,-0.0,1338.6923828125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824040412902832,1.0,0.0,0.0,3.0171937942504883,3.017209768295288,6.074348561924126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4580688476562,1895.4371337890625,0.0,1474.752685546875,0.7489404082298279,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489458441734314,0.428721010684967,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.9066240191459656,0.3555260002613067,0.3372571766376495,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609252929688,0.2794546782970428,0.1965835094451904,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901548147201538,0.2330618947744369,0.2223511785268783,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212839126587,0.2027658969163894,0.9201291799545288,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.527097225189209,2.5270919799804688,5.139270797371864e-06,1.954277515411377,0.9489462375640868,0.9489462375640868,0.0,96.86693572998048,105.0,21621.037109375,-0.0,1338.6923828125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824040412902832,1.0,0.0,0.0,3.0171937942504883,3.017209768295288,6.074348561924126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4580688476562,1895.4371337890625,0.0,1474.752685546875,0.7489404082298279,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473755598068237,0.4316801726818084,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.9056106805801392,0.3568382561206817,0.3385243117809295,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362131714820862,0.2796963453292846,0.1967754662036895,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887824177742004,0.2334546148777008,0.2227541357278823,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530366778373718,0.2027208507061004,0.9201074242591858,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739376306533813,1.0,1.0,0.0,1.0,-2.532863140106201,2.53285813331604,5.162766683497466e-06,1.9587479829788208,0.9537929892539978,0.9537929892539978,0.0,97.81585693359376,105.0,21776.58203125,-0.0,1350.075927734375,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846179366111755,1.0,0.0,0.0,3.072282791137696,3.0722992420196533,6.29818885045097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5771484375,0.0,897.7120361328125,1895.4371337890625,0.0,1491.53955078125,0.7594648599624634,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455548167228699,0.4349479675292969,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.90439110994339,0.358146458864212,0.3397879898548126,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344970345497131,0.2799351811408996,0.1969658285379409,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872299551963806,0.2338428944349289,0.2231542617082595,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511866688728333,0.2026593685150146,0.92002135515213,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754934012889862,1.0,1.0,0.0,1.0,-2.538913488388061,2.5389082431793213,5.187480383028742e-06,1.9634391069412231,0.9585461020469666,0.9585461020469666,0.0,98.85961151123048,108.0,21914.44140625,-0.0,1362.2799072265625,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868714094161987,1.0,0.0,0.0,3.1116864681243896,3.111703395843506,6.460780923589482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.56201171875,0.0,931.4480590820312,1895.4371337890625,0.0,1508.724853515625,0.7717204689979553,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412416458129883,0.4421869814395904,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.9015519022941588,0.3607515692710876,0.3423147797584533,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210206985474,0.2804057896137237,0.1973488926887512,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837514281272888,0.2346078008413314,0.2239526808261871,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455335617065,0.2024878114461898,0.9196767210960388,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834718465805,1.0,1.0,0.0,1.0,-2.551652193069458,2.5516469478607178,5.239708571025403e-06,1.9733155965805047,0.967539608478546,0.967539608478546,0.0,101.17356872558594,96.0,22215.80078125,-0.0,1388.6563720703125,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915731430053711,1.0,0.0,0.0,3.206581354141236,3.206599235534668,6.86084831613698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.416015625,0.0,1016.8777465820312,1895.4371337890625,0.0,1544.894775390625,0.7946165800094604,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412416458129883,0.4421869814395904,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.9015519022941588,0.3607515692710876,0.3423147797584533,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210206985474,0.2804057896137237,0.1973488926887512,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837514281272888,0.2346078008413314,0.2239526808261871,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455335617065,0.2024878114461898,0.9196767210960388,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834718465805,1.0,1.0,0.0,1.0,-2.551652193069458,2.5516469478607178,5.239708571025403e-06,1.9733155965805047,0.967539608478546,0.967539608478546,0.0,101.17356872558594,96.0,22215.80078125,-0.0,1388.6563720703125,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915731430053711,1.0,0.0,0.0,3.206581354141236,3.206599235534668,6.86084831613698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.416015625,0.0,1016.8777465820312,1895.4371337890625,0.0,1544.894775390625,0.7946165800094604,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376279354095459,0.4370906949043274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.9074200391769408,0.3633033633232116,0.3446789979934692,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340765833854675,0.2808314859867096,0.1976166516542434,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876334190368652,0.2353227883577346,0.2245891243219375,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729327201843,0.20223368704319,0.918373167514801,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498539924621,1.0,1.0,0.0,1.0,-2.5479116439819336,2.5479066371917725,5.224895630817628e-06,1.970692992210388,0.9762571454048156,0.9762571454048156,0.0,99.73043060302734,84.0,22406.822265625,-0.0,1377.55859375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961466073989868,1.0,0.0,0.0,3.300884962081909,3.3009040355682373,7.270330115716206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97509765625,0.0,1106.87109375,1895.4371337890625,0.0,1580.4765625,0.8173732161521912,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376279354095459,0.4370906949043274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.9074200391769408,0.3633033633232116,0.3446789979934692,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340765833854675,0.2808314859867096,0.1976166516542434,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876334190368652,0.2353227883577346,0.2245891243219375,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729327201843,0.20223368704319,0.918373167514801,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768498539924621,1.0,1.0,0.0,1.0,-2.5479116439819336,2.5479066371917725,5.224895630817628e-06,1.970692992210388,0.9762571454048156,0.9762571454048156,0.0,99.73043060302734,84.0,22406.822265625,-0.0,1377.55859375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.64453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961466073989868,1.0,0.0,0.0,3.300884962081909,3.3009040355682373,7.270330115716206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97509765625,0.0,1106.87109375,1895.4371337890625,0.0,1580.4765625,0.8173732161521912,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371720790863037,0.4219107925891876,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.9218571186065674,0.3658136427402496,0.3468969166278839,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621015548706,0.2812241017818451,0.1977827847003936,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978532314300537,0.2360076308250427,0.2250887155532837,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134370803833,0.2020114511251449,0.916577696800232,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413251399994,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.155914095666958e-06,1.9576950073242188,0.984560251235962,0.984560251235962,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.826904296875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994780898094177,1.0,0.0,0.0,3.393815040588379,3.3938350677490234,7.68545646678831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.81005859375,0.0,1200.69921875,1895.4371337890625,0.0,1606.636962890625,0.8398084044456482,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371720790863037,0.4219107925891876,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.9218571186065674,0.3658136427402496,0.3468969166278839,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621015548706,0.2812241017818451,0.1977827847003936,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978532314300537,0.2360076308250427,0.2250887155532837,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134370803833,0.2020114511251449,0.916577696800232,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413251399994,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.155914095666958e-06,1.9576950073242188,0.984560251235962,0.984560251235962,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.826904296875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994780898094177,1.0,0.0,0.0,3.393815040588379,3.3938350677490234,7.68545646678831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.81005859375,0.0,1200.69921875,1895.4371337890625,0.0,1606.636962890625,0.8398084044456482,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386993288993835,0.4126127064228058,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643005371094,0.9322716593742372,0.3683561682701111,0.3491850197315216,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.849952220916748,0.281644731760025,0.1980007141828537,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046712279319763,0.2367255538702011,0.2256635278463363,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329132080078,0.2019346207380294,0.9156296253204346,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583412647247,1.0,1.0,0.0,1.0,-2.522364616394043,2.5223593711853027,5.120403784530936e-06,1.9508006572723389,0.9925746321678162,0.9925746321678162,0.0,92.6990737915039,90.0,22629.009765625,-0.0,1314.809326171875,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170719146729,1.0,0.0,0.0,3.4849724769592285,3.484993457794189,8.103862114694493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.8133544921875,1895.4371337890625,0.0,1621.162841796875,0.8618244528770447,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386993288993835,0.4126127064228058,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643005371094,0.9322716593742372,0.3683561682701111,0.3491850197315216,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.849952220916748,0.281644731760025,0.1980007141828537,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046712279319763,0.2367255538702011,0.2256635278463363,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329132080078,0.2019346207380294,0.9156296253204346,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685583412647247,1.0,1.0,0.0,1.0,-2.522364616394043,2.5223593711853027,5.120403784530936e-06,1.9508006572723389,0.9925746321678162,0.9925746321678162,0.0,92.6990737915039,90.0,22629.009765625,-0.0,1314.809326171875,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170719146729,1.0,0.0,0.0,3.4849724769592285,3.484993457794189,8.103862114694493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.8133544921875,1895.4371337890625,0.0,1621.162841796875,0.8618244528770447,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393092632293701,0.4100753664970398,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.9357308745384216,0.3696463704109192,0.3503695428371429,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.851834774017334,0.281869113445282,0.1981365531682968,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067583441734314,0.2370984703302383,0.2259875535964965,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645506858825684,0.2019321769475937,0.9154640436172484,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.467966765165329,1.0,1.0,0.0,1.0,-2.521089792251587,2.521084785461426,5.115131443744758e-06,1.9497637748718264,0.9965052604675292,0.9965052604675292,0.0,92.03543090820312,90.0,22726.2265625,-0.0,1310.36669921875,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020883560180664,1.0,0.0,0.0,3.5378384590148926,3.537860155105591,8.351592555300158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0712890625,0.0,1356.666748046875,1895.4371337890625,0.0,1627.2728271484375,0.871819019317627,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396980047225952,0.4086097478866577,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494689941406,0.9382622838020324,0.3709477186203003,0.3515729904174804,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530294895172119,0.2821018993854522,0.1982844620943069,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081378936767578,0.2374790161848068,0.2263280600309372,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654463648796082,0.2019397914409637,0.9154073596000672,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677888453006744,1.0,1.0,0.0,1.0,-2.5212910175323486,2.5212860107421875,5.115854492032668e-06,1.9498718976974487,1.0,1.0,0.0,91.6844482421875,93.0,22817.623046875,-0.0,1309.11083984375,1.0,283.1499938964844,284.67681884765625,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.3359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029105424880981,1.0,0.0,0.0,3.5742897987365723,3.5743119716644287,8.524576742274803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61376953125,0.0,1397.9447021484375,1895.4371337890625,0.0,1633.798095703125,0.8833974003791809,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396732687950134,0.4083222448825836,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.94102543592453,0.3735775649547577,0.3540341258049011,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878228187561,0.2825901806354522,0.1986163705587387,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091891407966614,0.238259270787239,0.2270546555519104,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765647828578949,0.2019618898630142,0.9154860973358154,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390127658844,1.0,1.0,0.0,1.0,-2.5252652168273926,2.5252602100372314,5.13181475980673e-06,1.9528560638427728,1.0,1.0,0.0,91.74410247802734,96.0,23035.74609375,-0.0,1314.33349609375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051034569740295,1.0,0.0,0.0,3.655908584594727,3.6559317111968994,8.918338494368072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7315673828125,1895.4371337890625,0.0,1651.25927734375,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396732687950134,0.4083222448825836,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54071044921875,0.94102543592453,0.3735775649547577,0.3540341258049011,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878228187561,0.2825901806354522,0.1986163705587387,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091891407966614,0.238259270787239,0.2270546555519104,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765647828578949,0.2019618898630142,0.9154860973358154,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390127658844,1.0,1.0,0.0,1.0,-2.5252652168273926,2.5252602100372314,5.13181475980673e-06,1.9528560638427728,1.0,1.0,0.0,91.74410247802734,96.0,23035.74609375,-0.0,1314.33349609375,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051034569740295,1.0,0.0,0.0,3.655908584594727,3.6559317111968994,8.918338494368072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7315673828125,1895.4371337890625,0.0,1651.25927734375,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385065078735352,0.4108083546161651,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.9413914680480956,0.3762393593788147,0.3565532267093658,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269031524658,0.2831089198589325,0.1989893019199371,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084748387336731,0.2390626966953277,0.2278304547071457,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538977622986,0.2019739151000976,0.9156687259674072,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470125675201416,1.0,1.0,0.0,1.0,-2.5328757762908936,2.5328707695007324,5.1626129788928665e-06,1.9586535692214968,1.0,1.0,0.0,92.59949493408205,99.0,23276.357421875,-0.0,1327.57275390625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080573439598083,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6746826171875,1895.4371337890625,0.0,1674.911376953125,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385065078735352,0.4108083546161651,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.9413914680480956,0.3762393593788147,0.3565532267093658,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269031524658,0.2831089198589325,0.1989893019199371,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084748387336731,0.2390626966953277,0.2278304547071457,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538977622986,0.2019739151000976,0.9156687259674072,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.470125675201416,1.0,1.0,0.0,1.0,-2.5328757762908936,2.5328707695007324,5.1626129788928665e-06,1.9586535692214968,1.0,1.0,0.0,92.59949493408205,99.0,23276.357421875,-0.0,1327.57275390625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080573439598083,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6746826171875,1895.4371337890625,0.0,1674.911376953125,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.536230742931366,0.4153351187705993,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.9400262236595154,0.3789224624633789,0.3591143786907196,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.283651739358902,0.1993947774171829,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684867858887,0.2398827224969864,0.2286432683467865,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352703094482,0.2019608914852142,0.9158481359481812,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725623726844787,1.0,1.0,0.0,1.0,-2.543069362640381,2.54306435585022,5.204061835684115e-06,1.9664448499679563,1.0,1.0,0.0,94.0475845336914,102.0,23533.0,-0.0,1346.7293701171875,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360664367676,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.63232421875,1895.4371337890625,0.0,1703.7650146484375,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.536230742931366,0.4153351187705993,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.9400262236595154,0.3789224624633789,0.3591143786907196,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.283651739358902,0.1993947774171829,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684867858887,0.2398827224969864,0.2286432683467865,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352703094482,0.2019608914852142,0.9158481359481812,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725623726844787,1.0,1.0,0.0,1.0,-2.543069362640381,2.54306435585022,5.204061835684115e-06,1.9664448499679563,1.0,1.0,0.0,94.0475845336914,102.0,23533.0,-0.0,1346.7293701171875,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360664367676,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.63232421875,1895.4371337890625,0.0,1703.7650146484375,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532952606678009,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.9374366998672484,0.3816175162792206,0.3617036044597626,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842117846012115,0.1998244524002075,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035249710083008,0.2407129853963852,0.2294821590185165,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749060630798,0.2019119560718536,0.9159494042396544,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342304706573,1.0,1.0,0.0,1.0,-2.5550482273101807,2.5550429821014404,5.2530053835653234e-06,1.9756110906600952,1.0,1.0,0.0,95.93984985351562,105.0,23800.326171875,-0.0,1370.251220703125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156247496604919,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.7099609375,1895.4371337890625,0.0,1736.174560546875,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.532952606678009,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.9374366998672484,0.3816175162792206,0.3617036044597626,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842117846012115,0.1998244524002075,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035249710083008,0.2407129853963852,0.2294821590185165,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749060630798,0.2019119560718536,0.9159494042396544,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342304706573,1.0,1.0,0.0,1.0,-2.5550482273101807,2.5550429821014404,5.2530053835653234e-06,1.9756110906600952,1.0,1.0,0.0,95.93984985351562,105.0,23800.326171875,-0.0,1370.251220703125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156247496604919,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.7099609375,1895.4371337890625,0.0,1736.174560546875,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.530818521976471,0.4248282015323639,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.9357377290725708,0.3828798830509186,0.3629812598228454,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042273521423,0.2844191789627075,0.2000305503606796,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017553091049194,0.2410732507705688,0.229893147945404,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558267116546631,0.2018220424652099,0.9158900380134584,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771653711795807,1.0,1.0,0.0,1.0,-2.561436414718628,2.561431169509888,5.279214292386314e-06,1.9805060625076287,1.0,1.0,0.0,97.0281219482422,105.0,24133.787109375,-0.0,1383.2236328125,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214280366897583,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33837890625,0.0,1819.4049072265625,1895.4371337890625,0.0,1783.787109375,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282738208770752,0.4287909567356109,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678039550781,0.933534562587738,0.3840411007404327,0.3641436994075775,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424934148788452,0.2845357954502105,0.2001619040966034,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996065616607666,0.2413608878850937,0.2302279323339462,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534369230270386,0.2016504406929016,0.9154531359672546,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788513779640198,1.0,1.0,0.0,1.0,-2.5676300525665283,2.567624807357788,5.304686055751517e-06,1.9852510690689087,1.0,1.0,0.0,98.2398452758789,93.0,24267.53515625,-0.0,1396.543212890625,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725605845451355,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76611328125,0.0,1849.5086669921875,1895.4371337890625,0.0,1818.3895263671875,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
