time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226501822471619,0.4250923991203308,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23858642578125,0.938314974308014,0.3855860233306885,0.3658083081245422,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772271156311,0.1999802589416504,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.802181601524353,0.2413841187953949,0.2303933203220367,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733617782593,0.2007679492235183,0.9121626615524292,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106175422668,1.0,1.0,0.0,1.0,-2.5612385272979736,2.5612332820892334,5.278668140817899e-06,1.980488419532776,1.0,1.0,0.0,97.09391784667967,81.0,24984.162109375,-0.0,1383.24169921875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74658203125,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9547119140625,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226501822471619,0.4250923991203308,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23858642578125,0.938314974308014,0.3855860233306885,0.3658083081245422,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772271156311,0.1999802589416504,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.802181601524353,0.2413841187953949,0.2303933203220367,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733617782593,0.2007679492235183,0.9121626615524292,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106175422668,1.0,1.0,0.0,1.0,-2.5612385272979736,2.5612332820892334,5.278668140817899e-06,1.980488419532776,1.0,1.0,0.0,97.09391784667967,81.0,24984.162109375,-0.0,1383.24169921875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74658203125,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2977294921875,1895.4371337890625,0.0,1995.9547119140625,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186702013015747,0.4126454591751098,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.9496854543685912,0.3864328861236572,0.3666153848171234,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829964160919189,0.1992250233888626,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096957206726074,0.2408713549375534,0.2298934608697891,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136897087097,0.199392169713974,0.9058573246002196,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610441207886,1.0,1.0,0.0,1.0,-2.538180589675904,2.538175344467163,5.1840215746779e-06,1.9626370668411253,1.0,1.0,0.0,93.22135925292967,84.0,25666.734375,-0.0,1336.936279296875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646311521530151,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.31396484375,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186702013015747,0.4126454591751098,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0095520019531,0.9496854543685912,0.3864328861236572,0.3666153848171234,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516228795051575,0.2829964160919189,0.1992250233888626,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096957206726074,0.2408713549375534,0.2298934608697891,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136897087097,0.199392169713974,0.9058573246002196,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610441207886,1.0,1.0,0.0,1.0,-2.538180589675904,2.538175344467163,5.1840215746779e-06,1.9626370668411253,1.0,1.0,0.0,93.22135925292967,84.0,25666.734375,-0.0,1336.936279296875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646311521530151,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.5025634765625,1895.4371337890625,0.0,2153.31396484375,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157139897346497,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.9552850723266602,0.3870135545730591,0.3671541512012481,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816888988018036,0.1983035206794738,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127666711807251,0.2401392459869384,0.2291866242885589,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638608932495,0.1978757083415985,0.8989023566246033,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582149505615,1.0,1.0,0.0,1.0,-2.5212764739990234,2.5212714672088623,5.114547093398869e-06,1.9492244720458984,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.390625,-0.0,1306.913330078125,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785550355911255,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.17626953125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157139897346497,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.9552850723266602,0.3870135545730591,0.3671541512012481,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.2816888988018036,0.1983035206794738,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127666711807251,0.2401392459869384,0.2291866242885589,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638608932495,0.1978757083415985,0.8989023566246033,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582149505615,1.0,1.0,0.0,1.0,-2.5212764739990234,2.5212714672088623,5.114547093398869e-06,1.9492244720458984,0.9966010451316832,0.9966010451316832,0.0,91.17881774902344,102.0,26471.390625,-0.0,1306.913330078125,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785550355911255,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.17626953125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509709358215332,0.4195160865783691,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6008605957031,0.9449250102043152,0.3874702751636505,0.3677302300930023,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701169013977,0.2802854478359222,0.1974308341741562,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035979866981506,0.2393089234828949,0.228545680642128,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538206100464,0.1962619721889495,0.8924052119255066,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711244702339172,1.0,1.0,0.0,1.0,-2.527795553207397,2.5277905464172363,5.1401552809693385e-06,1.953823208808899,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62109375,-0.0,1329.5203857421875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910857200622559,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.219482421875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509709358215332,0.4195160865783691,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6008605957031,0.9449250102043152,0.3874702751636505,0.3677302300930023,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701169013977,0.2802854478359222,0.1974308341741562,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035979866981506,0.2393089234828949,0.228545680642128,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538206100464,0.1962619721889495,0.8924052119255066,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711244702339172,1.0,1.0,0.0,1.0,-2.527795553207397,2.5277905464172363,5.1401552809693385e-06,1.953823208808899,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62109375,-0.0,1329.5203857421875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910857200622559,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.0067138671875,1895.4371337890625,0.0,2390.219482421875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048708915710449,0.4265418648719787,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.457763671875,0.9392679333686828,0.3876659572124481,0.3680277466773987,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673202514648,0.2795614302158355,0.1970041543245315,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986535429954529,0.2388629466295242,0.2282254099845886,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476360201835632,0.1953697651624679,0.8889703750610352,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727899432182312,1.0,1.0,0.0,1.0,-2.531579732894897,2.531574487686157,5.155670351086883e-06,1.956807971000672,0.9856203198432922,0.9856203198432922,0.0,96.42437744140624,105.0,28491.904296875,-0.0,1342.44287109375,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008302450180054,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73046875,0.0,1923.60595703125,1895.4371337890625,0.0,2479.0185546875,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994286000728607,0.433309942483902,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.41473388671875,0.9337568283081056,0.3877898454666137,0.3682073056697845,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348718285560608,0.27878138422966,0.1965064853429794,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938699722290039,0.2383642792701721,0.2278236746788025,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428682446479797,0.1943790763616562,0.884983479976654,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744035005569458,1.0,1.0,0.0,1.0,-2.534057378768921,2.5340521335601807,5.165683887753403e-06,1.9586821794509888,0.9815698266029358,0.9815698266029358,0.0,98.23086547851562,108.0,28627.31640625,-0.0,1353.379638671875,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051503896713257,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28466796875,0.0,1915.9334716796875,1895.4371337890625,0.0,2518.606689453125,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953187704086304,0.4876194298267364,0.4415988624095917,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2270812988281,0.9202439188957214,0.38792285323143,0.3685607612133026,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236738443374634,0.2771531641483307,0.1955305635929107,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825342416763306,0.2372863739728927,0.2270219027996063,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318347692489624,0.1921957284212112,0.8764017820358276,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816432476043,1.0,1.0,0.0,1.0,-2.531982421875,2.53197717666626,5.157486612006323e-06,1.9572088718414309,0.9703556895256042,0.9703556895256042,0.0,102.61412811279295,111.0,29650.703125,-0.0,1369.6688232421875,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003240585327,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61328125,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.425048828125,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953187704086304,0.4876194298267364,0.4415988624095917,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2270812988281,0.9202439188957214,0.38792285323143,0.3685607612133026,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236738443374634,0.2771531641483307,0.1955305635929107,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825342416763306,0.2372863739728927,0.2270219027996063,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318347692489624,0.1921957284212112,0.8764017820358276,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816432476043,1.0,1.0,0.0,1.0,-2.531982421875,2.53197717666626,5.157486612006323e-06,1.9572088718414309,0.9703556895256042,0.9703556895256042,0.0,102.61412811279295,111.0,29650.703125,-0.0,1369.6688232421875,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003240585327,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61328125,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.425048828125,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04937744140625,0.982208490371704,0.4816005527973175,0.4358241558074951,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.90801203250885,0.3878495097160339,0.3687537610530853,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513000488281,0.8135586977005005,0.2759926617145538,0.1949028819799423,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0521240234375,0.7724210023880005,0.2364817708730697,0.2264958173036575,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05352783203125,0.7222521901130676,0.190662682056427,0.8705931305885315,284.05010986328125,284.95001220703125,295.16357421875,288.1121826171875,295.16259765625,297.14556884765625,284.0436706542969,1.0,0.4780188202857971,1.0,1.0,0.0,1.0,-2.5169477462768555,2.5169427394866943,5.096360382594867e-06,1.9455485343933103,0.9610780477523804,0.9610780477523804,0.0,106.59153747558594,111.0,30469.02734375,-0.0,1367.6336669921875,1.0,280.9754638671875,282.8388977050781,291.1941833496094,293.2572021484375,293.1499938964844,293.1499938964844,280.95001220703125,36735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322267532348633,1.0,0.0,0.0,3.928452014923096,3.928478956222534,1.0297603694198187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.54541015625,0.0,1871.51123046875,1895.4371337890625,0.0,2769.1845703125,0.968235969543457,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.9753378033638,0.4787750244140625,0.4331058263778686,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234375,0.9025503396987916,0.3877848088741302,0.3687602281570434,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.8084657192230225,0.275322288274765,0.1944868713617324,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.7675838470458984,0.2360096573829651,0.2261275947093963,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.7174435257911682,0.1897994726896286,0.8670592904090881,284.0234680175781,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0218505859375,1.0,0.4783098697662353,1.0,1.0,0.0,1.0,-2.508500099182129,2.508495092391968,5.062084710516501e-06,1.9389489889144893,0.9563165307044984,0.9563165307044984,0.0,108.549560546875,114.0,30438.06640625,-0.0,1365.3150634765625,1.0,280.95611572265625,282.81573486328125,291.1685485839844,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36820.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342511653900146,1.0,0.0,0.0,3.916687488555908,3.916714429855346,1.0236020671072763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.3818359375,0.0,1857.1905517578125,1895.4371337890625,0.0,2788.054443359375,0.9656534790992736,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582794308662416,0.4715680778026581,0.4266766607761383,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8219909667969,0.8907764554023743,0.3874850273132324,0.3687231242656708,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624596595764,0.2733868658542633,0.1933107376098632,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567831873893738,0.2346289902925491,0.2250570803880691,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056102752685547,0.1874445527791977,0.8574407696723938,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787166118621826,1.0,1.0,0.0,1.0,-2.4864745140075684,2.4864697456359863,4.973314389644656e-06,1.9217641353607176,0.9396097660064696,0.9396097660064696,0.0,113.10784912109376,117.0,31240.87890625,-0.0,1356.974609375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463584184646606,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.33203125,0.0,1808.3887939453125,1895.4371337890625,0.0,2901.17529296875,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582794308662416,0.4715680778026581,0.4266766607761383,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8219909667969,0.8907764554023743,0.3874850273132324,0.3687231242656708,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624596595764,0.2733868658542633,0.1933107376098632,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567831873893738,0.2346289902925491,0.2250570803880691,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056102752685547,0.1874445527791977,0.8574407696723938,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787166118621826,1.0,1.0,0.0,1.0,-2.4864745140075684,2.4864697456359863,4.973314389644656e-06,1.9217641353607176,0.9396097660064696,0.9396097660064696,0.0,113.10784912109376,117.0,31240.87890625,-0.0,1356.974609375,1.0,280.6564025878906,282.5848999023437,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463584184646606,1.0,0.0,0.0,3.875978708267212,3.876005172729492,1.0024346011050511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.33203125,0.0,1808.3887939453125,1895.4371337890625,0.0,2901.17529296875,0.956673502922058,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942562997341156,0.4646703898906708,0.4206638932228088,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6229248046875,0.8812863230705261,0.3870784342288971,0.3685490787029266,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375378608704,0.2713929414749145,0.1920676380395889,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480420470237732,0.2331853657960891,0.2238921374082565,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.695199728012085,0.1851434111595153,0.8479480147361755,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787169396877289,1.0,1.0,0.0,1.0,-2.464743137359619,2.464738130569458,4.886540409643203e-06,1.9048210382461548,0.9202706813812256,0.9202706813812256,0.0,116.97760009765624,120.0,32034.125,-0.0,1346.179443359375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574842810630798,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746978548719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.966796875,0.0,1744.736328125,1895.4371337890625,0.0,3005.4130859375,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.942562997341156,0.4646703898906708,0.4206638932228088,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6229248046875,0.8812863230705261,0.3870784342288971,0.3685490787029266,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375378608704,0.2713929414749145,0.1920676380395889,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480420470237732,0.2331853657960891,0.2238921374082565,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.695199728012085,0.1851434111595153,0.8479480147361755,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787169396877289,1.0,1.0,0.0,1.0,-2.464743137359619,2.464738130569458,4.886540409643203e-06,1.9048210382461548,0.9202706813812256,0.9202706813812256,0.0,116.97760009765624,120.0,32034.125,-0.0,1346.179443359375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574842810630798,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746978548719198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.966796875,0.0,1744.736328125,1895.4371337890625,0.0,3005.4130859375,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352203607559204,0.4612837135791778,0.4177587032318115,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4775695800781,0.8771902918815613,0.3868614733219147,0.3684599101543426,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817674875259399,0.2703985571861267,0.1914521157741546,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.744240939617157,0.2324598282575607,0.2233073562383651,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905288696289062,0.1840187758207321,0.843320906162262,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786314964294433,1.0,1.0,0.0,1.0,-2.45414400100708,2.454139232635498,4.844499926548451e-06,1.8965555429458616,0.9090673327445984,0.9090673327445984,0.0,118.72233581542967,120.0,32832.90625,-0.0,1340.359130859375,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654091954231262,1.0,0.0,0.0,3.789466619491577,3.78949236869812,9.58185296440206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.466796875,0.0,1707.1978759765625,1895.4371337890625,0.0,3079.744384765625,0.9375682473182678,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278070330619812,0.4578602910041809,0.4147396385669708,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4282531738281,0.8731291890144348,0.3865881860256195,0.3682766258716583,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773302793502808,0.2693643569946289,0.1907852888107299,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404935956001282,0.231699526309967,0.2226678431034088,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858964562416077,0.1828765124082565,0.838554859161377,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784853160381317,1.0,1.0,0.0,1.0,-2.443001270294189,2.4429965019226074,4.800523129233625e-06,1.887876033782959,0.8983730673789978,0.8983730673789978,0.0,120.46953582763672,123.0,32761.884765625,-0.0,1333.912109375,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678871393203735,1.0,0.0,0.0,3.7522294521331774,3.752254724502564,9.394464655088086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36474609375,0.0,1664.647705078125,1895.4371337890625,0.0,3102.990234375,0.9293997883796692,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142009615898132,0.4511182904243469,0.4088646471500397,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2405700683594,0.8658636212348938,0.3860323429107666,0.3679279685020447,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692749500274658,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337117195129395,0.2301872670650482,0.2214050889015197,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830652236938,0.1806389838457107,0.8292465209960938,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273603439331,1.0,1.0,0.0,1.0,-2.421255588531494,2.421250820159912,4.715284831036115e-06,1.8709311485290527,0.8740260004997253,0.8740260004997253,0.0,123.73680877685548,126.0,33413.3515625,0.0,1320.85107421875,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774497509002686,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132422438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1220703125,0.0,1566.76513671875,1895.4371337890625,0.0,3192.676513671875,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142009615898132,0.4511182904243469,0.4088646471500397,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2405700683594,0.8658636212348938,0.3860323429107666,0.3679279685020447,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692749500274658,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337117195129395,0.2301872670650482,0.2214050889015197,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830652236938,0.1806389838457107,0.8292465209960938,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273603439331,1.0,1.0,0.0,1.0,-2.421255588531494,2.421250820159912,4.715284831036115e-06,1.8709311485290527,0.8740260004997253,0.8740260004997253,0.0,123.73680877685548,126.0,33413.3515625,0.0,1320.85107421875,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774497509002686,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132422438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1220703125,0.0,1566.76513671875,1895.4371337890625,0.0,3192.676513671875,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052740,296.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9073437452316284,0.4479683935642242,0.40561044216156,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8623660802841187,0.3864801228046417,0.3679690361022949,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.40692138671875,0.7652192711830139,0.2665785551071167,0.1888146847486496,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4059753417969,0.7302815318107605,0.2296491861343383,0.2207628488540649,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4040222167969,0.672944188117981,0.1795912981033325,0.824032723903656,283.4083557128906,284.95001220703125,295.3414001464844,288.13287353515625,295.3408203125,297.0896911621094,283.4165954589844,1.0,0.4779523313045501,1.0,1.0,0.0,1.0,-2.409553289413452,2.40954852104187,4.669561349146534e-06,1.8617159128189087,0.8623412251472473,0.8623412251472473,0.0,125.46922302246094,126.0,32261.47265625,0.0,1313.7833251953125,1.0,280.0204772949219,282.14678955078125,291.0565795898437,293.12384033203125,293.1499938964844,293.1499938964844,280.04998779296875,38462.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628366589546204,1.0,0.0,0.0,3.603671312332153,3.603695154190064,8.665300583743374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.86376953125,0.0,1500.4215087890625,1895.4371337890625,0.0,3055.611572265625,0.8967024087905884,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476928710937,0.9048645496368408,0.4466231167316437,0.4043119251728058,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.447509765625,0.8614563345909119,0.3869340121746063,0.3684327006340027,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468078613281,0.7638909816741943,0.2664474248886108,0.18866828083992,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4464416503906,0.7291485667228699,0.2295687198638916,0.2206329405307769,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456787109375,0.6713342070579529,0.1792181879281997,0.8220933079719543,283.4473571777344,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0931091308594,283.4507751464844,1.0,0.4779944717884063,1.0,1.0,0.0,1.0,-2.4058845043182373,2.4058799743652344,4.655223619920434e-06,1.8587993383407595,0.8555692434310913,0.8555692434310913,0.0,126.12686920166016,129.0,32110.244140625,0.0,1312.046875,1.0,280.0419616699219,282.1861267089844,291.051513671875,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38482.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566293716430664,1.0,0.0,0.0,3.5700953006744385,3.570118904113769,8.504580932822137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.76708984375,0.0,1464.24560546875,1895.4371337890625,0.0,2997.39697265625,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67108154296875,0.8951437473297119,0.4418191015720367,0.4002479612827301,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6708984375,0.8556787371635437,0.3868649899959564,0.3687094748020172,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.757241427898407,0.2646566331386566,0.1876702904701233,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.7229953408241272,0.2277004271745681,0.2192810773849487,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.6634640097618103,0.1764702796936035,0.811822772026062,283.6707458496094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0865173339844,283.6738586425781,1.0,0.4778592586517334,1.0,1.0,0.0,1.0,-2.386180877685547,2.386176109313965,4.5793667595717125e-06,1.8435453176498413,0.8402853608131409,0.8402853608131409,0.0,129.31106567382812,132.0,30754.083984375,0.0,1301.3411865234375,1.0,280.34063720703125,282.4472351074219,291.0226135253906,292.9905090332031,293.1499938964844,293.1499938964844,280.6499938964844,38371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315543532371521,1.0,0.0,0.0,3.4802396297454834,3.480262517929077,8.081865416897926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.736328125,0.0,1369.2947998046875,1895.4371337890625,0.0,2762.919921875,0.8692641258239746,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67108154296875,0.8951437473297119,0.4418191015720367,0.4002479612827301,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6708984375,0.8556787371635437,0.3868649899959564,0.3687094748020172,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.757241427898407,0.2646566331386566,0.1876702904701233,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.7229953408241272,0.2277004271745681,0.2192810773849487,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.6634640097618103,0.1764702796936035,0.811822772026062,283.6707458496094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0865173339844,283.6738586425781,1.0,0.4778592586517334,1.0,1.0,0.0,1.0,-2.386180877685547,2.386176109313965,4.5793667595717125e-06,1.8435453176498413,0.8402853608131409,0.8402853608131409,0.0,129.31106567382812,132.0,30754.083984375,0.0,1301.3411865234375,1.0,280.34063720703125,282.4472351074219,291.0226135253906,292.9905090332031,293.1499938964844,293.1499938964844,280.6499938964844,38371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315543532371521,1.0,0.0,0.0,3.4802396297454834,3.480262517929077,8.081865416897926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.736328125,0.0,1369.2947998046875,1895.4371337890625,0.0,2762.919921875,0.8692641258239746,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887631297111511,0.4387246668338775,0.3972811996936798,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89404296875,0.8528994917869568,0.3884339928627014,0.3699669241905212,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535691261291504,0.2644635140895843,0.1873796582221985,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193557620048523,0.2272881865501403,0.2186965197324752,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585347652435303,0.1751920133829116,0.8051081895828247,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0961303710937,283.8974609375,1.0,0.4780813753604889,1.0,1.0,0.0,1.0,-2.3749992847442627,2.37499475479126,4.536247615760658e-06,1.8346928358078003,0.8279417753219604,0.8279417753219604,0.0,131.43939208984375,135.0,29589.765625,0.0,1296.6204833984375,1.0,280.6397705078125,282.7147216796875,291.0265197753906,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38146.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084158897399902,1.0,0.0,0.0,3.398286819458008,3.3983089923858643,7.705722850914754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.62353515625,0.0,1285.6959228515625,1895.4371337890625,0.0,2548.61279296875,0.8510099649429321,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887631297111511,0.4387246668338775,0.3972811996936798,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89404296875,0.8528994917869568,0.3884339928627014,0.3699669241905212,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535691261291504,0.2644635140895843,0.1873796582221985,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193557620048523,0.2272881865501403,0.2186965197324752,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585347652435303,0.1751920133829116,0.8051081895828247,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0961303710937,283.8974609375,1.0,0.4780813753604889,1.0,1.0,0.0,1.0,-2.3749992847442627,2.37499475479126,4.536247615760658e-06,1.8346928358078003,0.8279417753219604,0.8279417753219604,0.0,131.43939208984375,135.0,29589.765625,0.0,1296.6204833984375,1.0,280.6397705078125,282.7147216796875,291.0265197753906,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38146.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084158897399902,1.0,0.0,0.0,3.398286819458008,3.3983089923858643,7.705722850914754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.62353515625,0.0,1285.6959228515625,1895.4371337890625,0.0,2548.61279296875,0.8510099649429321,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863962292671204,0.4374862909317016,0.3960943222045898,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.045654296875,0.8522970080375671,0.3895415663719177,0.3709355294704437,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.7525375485420227,0.2646825611591339,0.187483549118042,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183037400245667,0.2273989468812942,0.2187376916408538,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570021510124207,0.1748965680599212,0.8034586310386658,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1037292480469,284.0584716796875,1.0,0.4784585833549499,1.0,1.0,0.0,1.0,-2.3729264736175537,2.372921943664551,4.528234057943337e-06,1.8330278396606443,0.8233535885810852,0.8233535885810852,0.0,132.2783660888672,135.0,28723.865234375,0.0,1297.54541015625,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.79364013671875,293.1499938964844,293.1499938964844,280.95001220703125,37987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957450151443481,1.0,0.0,0.0,3.361113309860229,3.361135005950928,7.538060344813857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.5185546875,0.0,1248.584228515625,1895.4371337890625,0.0,2432.588623046875,0.8427478075027466,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845061659812927,0.436470091342926,0.3951697051525116,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.118896484375,0.8521077632904053,0.3908457159996032,0.3721316158771515,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519237399101257,0.2650848031044006,0.1877411901950836,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176569700241089,0.2276874035596847,0.2189750075340271,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559426188468933,0.1747907698154449,0.8027712106704712,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790326654911041,1.0,1.0,0.0,1.0,-2.373018741607666,2.373014211654663,4.528490080701886e-06,1.8330475091934204,0.8186008334159851,0.8186008334159851,0.0,133.0238494873047,138.0,28573.59375,0.0,1300.6707763671875,1.0,280.93902587890625,282.9848022460937,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888301610946655,1.0,0.0,0.0,3.327915906906128,3.327937364578247,7.389890015474521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.36767578125,0.0,1215.982666015625,1895.4371337890625,0.0,2369.771728515625,0.8352749943733215,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415222167969,0.8809230923652649,0.4347468316555023,0.3935798406600952,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34136962890625,0.8519208431243896,0.3937471807003021,0.374816358089447,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.7509579658508301,0.2661698460578918,0.188469111919403,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7166673541069031,0.2285577207803726,0.2197579741477966,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.6542884707450867,0.1749116778373718,0.8030807971954346,284.3411865234375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.34490966796875,1.0,0.4806671142578125,1.0,1.0,0.0,1.0,-2.3765172958374023,2.3765127658843994,4.541724138107384e-06,1.8356962203979488,0.8122057318687439,0.8122057318687439,0.0,134.64915466308594,141.0,27632.041015625,0.0,1311.43310546875,1.0,281.2381286621094,283.2503967285156,291.0512084960937,292.8159484863281,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720905542373657,1.0,0.0,0.0,3.271578073501587,3.2715988159179688,7.141803166632599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.00732421875,0.0,1161.275390625,1895.4371337890625,0.0,2219.42529296875,0.8225935697555542,1.0,0.0,3.0,1.0,0.0
