time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415222167969,0.8809230923652649,0.4347468316555023,0.3935798406600952,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34136962890625,0.8519208431243896,0.3937471807003021,0.374816358089447,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.7509579658508301,0.2661698460578918,0.188469111919403,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7166673541069031,0.2285577207803726,0.2197579741477966,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.6542884707450867,0.1749116778373718,0.8030807971954346,284.3411865234375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.34490966796875,1.0,0.4806671142578125,1.0,1.0,0.0,1.0,-2.3765172958374023,2.3765127658843994,4.541724138107384e-06,1.8356962203979488,0.8122057318687439,0.8122057318687439,0.0,134.64915466308594,141.0,27632.041015625,0.0,1311.43310546875,1.0,281.2381286621094,283.2503967285156,291.0512084960937,292.8159484863281,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720905542373657,1.0,0.0,0.0,3.271578073501587,3.2715988159179688,7.141803166632599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.00732421875,0.0,1161.275390625,1895.4371337890625,0.0,2219.42529296875,0.8225935697555542,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775481581687927,0.4334301352500915,0.3923739790916443,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5634765625,0.8518741130828857,0.3969852328300476,0.377846747636795,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502133250236511,0.2675714492797851,0.1894383728504181,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159259915351868,0.2297345548868179,0.2208637148141861,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530306935310364,0.1753701269626617,0.8050857186317444,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532287597656,284.5669860839844,1.0,0.4828722774982452,1.0,1.0,0.0,1.0,-2.383607864379883,2.38360333442688,4.568788881442742e-06,1.841162919998169,0.8087539672851562,0.8087539672851562,0.0,136.48365783691406,144.0,26815.890625,0.0,1327.4052734375,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571022510528564,1.0,0.0,0.0,3.2308006286621094,3.230820894241333,6.9648797307309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.162109375,0.0,1121.8072509765625,1895.4371337890625,0.0,2087.204833984375,0.813296914100647,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775481581687927,0.4334301352500915,0.3923739790916443,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5634765625,0.8518741130828857,0.3969852328300476,0.377846747636795,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502133250236511,0.2675714492797851,0.1894383728504181,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159259915351868,0.2297345548868179,0.2208637148141861,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530306935310364,0.1753701269626617,0.8050857186317444,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532287597656,284.5669860839844,1.0,0.4828722774982452,1.0,1.0,0.0,1.0,-2.383607864379883,2.38360333442688,4.568788881442742e-06,1.841162919998169,0.8087539672851562,0.8087539672851562,0.0,136.48365783691406,144.0,26815.890625,0.0,1327.4052734375,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571022510528564,1.0,0.0,0.0,3.2308006286621094,3.230820894241333,6.9648797307309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.162109375,0.0,1121.8072509765625,1895.4371337890625,0.0,2087.204833984375,0.813296914100647,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743462562561035,0.4325035810470581,0.3915253579616546,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78643798828125,0.85190749168396,0.4005192518234253,0.3811676204204559,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496212124824524,0.2692509889602661,0.1906096637248993,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311564981937408,0.2222168147563934,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520279049873352,0.1760870665311813,0.8083420991897583,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855466187000274,1.0,1.0,0.0,1.0,-2.3935203552246094,2.3935158252716064,4.606837592291413e-06,1.8488445281982424,0.808295726776123,0.808295726776123,0.0,138.51815795898438,147.0,26130.7421875,0.0,1347.7152099609375,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439203262329102,1.0,0.0,0.0,3.2067229747772217,3.206743001937866,6.861454266982037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5380859375,0.0,1097.6517333984375,1895.4371337890625,0.0,1973.088623046875,0.8076308965682983,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743462562561035,0.4325035810470581,0.3915253579616546,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.78643798828125,0.85190749168396,0.4005192518234253,0.3811676204204559,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496212124824524,0.2692509889602661,0.1906096637248993,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311564981937408,0.2222168147563934,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520279049873352,0.1760870665311813,0.8083420991897583,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855466187000274,1.0,1.0,0.0,1.0,-2.3935203552246094,2.3935158252716064,4.606837592291413e-06,1.8488445281982424,0.808295726776123,0.808295726776123,0.0,138.51815795898438,147.0,26130.7421875,0.0,1347.7152099609375,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439203262329102,1.0,0.0,0.0,3.2067229747772217,3.206743001937866,6.861454266982037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5380859375,0.0,1097.6517333984375,1895.4371337890625,0.0,1973.088623046875,0.8076308965682983,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712973594665527,0.4319067895412445,0.3909836113452911,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082092285156,0.8519986867904663,0.4042984545230865,0.3847314715385437,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711673080921173,0.191953957080841,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148684859275818,0.2327740341424942,0.2237676829099655,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512119770050049,0.1770057082176208,0.8125742077827454,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886050522327423,1.0,1.0,0.0,1.0,-2.4057116508483887,2.405706882476806,4.65391303805518e-06,1.858321070671081,0.8107640743255615,0.8107640743255615,0.0,140.728759765625,150.0,25511.88671875,0.0,1371.703857421875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322185635566711,1.0,0.0,0.0,3.1994776725769043,3.199497699737549,6.830484835518291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.92138671875,0.0,1088.4097900390625,1895.4371337890625,0.0,1873.6949462890625,0.8056434392929077,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712973594665527,0.4319067895412445,0.3909836113452911,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082092285156,0.8519986867904663,0.4042984545230865,0.3847314715385437,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711673080921173,0.191953957080841,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148684859275818,0.2327740341424942,0.2237676829099655,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512119770050049,0.1770057082176208,0.8125742077827454,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886050522327423,1.0,1.0,0.0,1.0,-2.4057116508483887,2.405706882476806,4.65391303805518e-06,1.858321070671081,0.8107640743255615,0.8107640743255615,0.0,140.728759765625,150.0,25511.88671875,0.0,1371.703857421875,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322185635566711,1.0,0.0,0.0,3.1994776725769043,3.199497699737549,6.830484835518291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.92138671875,0.0,1088.4097900390625,1895.4371337890625,0.0,1873.6949462890625,0.8056434392929077,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.869794487953186,0.4317601025104522,0.3907941877841949,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759948730469,0.8520373702049255,0.4062945246696472,0.386580228805542,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.748940646648407,0.2722254693508148,0.1926769614219665,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146478295326233,0.2336603999137878,0.2245993912220001,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508423089981079,0.1775396019220352,0.8149728178977966,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.20489501953125,285.1900939941406,1.0,0.4902540147304535,1.0,1.0,0.0,1.0,-2.412453413009644,2.412448644638061,4.68006555820466e-06,1.8635685443878167,0.8138604164123535,0.8138604164123535,0.0,141.9024658203125,150.0,25072.654296875,0.0,1384.8619384765625,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.6042785644531,293.1499938964844,293.1499938964844,282.45001220703125,35913.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244746685028076,1.0,0.0,0.0,3.202286958694458,3.2023069858551025,6.842484481239808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.10400390625,0.0,1089.2080078125,1895.4371337890625,0.0,1808.9942626953125,0.8060844540596008,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686406016349792,0.4318133890628814,0.3908432126045227,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557373046875,0.8523446917533875,0.4084348380565643,0.3885952830314636,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489897012710571,0.2734130620956421,0.1935053765773773,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146680355072021,0.2346473932266235,0.2255382239818573,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507101058959961,0.178165927529335,0.8178091049194336,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2159729003906,285.2591247558594,1.0,0.4920076429843902,1.0,1.0,0.0,1.0,-2.420462131500244,2.420457363128662,4.711218934971839e-06,1.8697954416275024,0.8167644739151001,0.8167644739151001,0.0,143.00787353515625,153.0,25122.814453125,0.0,1399.3856201171875,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223145365715027,1.0,0.0,0.0,3.210466146469116,3.2104861736297607,6.877482974232407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.54736328125,0.0,1094.8662109375,1895.4371337890625,0.0,1791.1068115234375,0.8076186180114746,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664189577102661,0.4321361482143402,0.3911092579364776,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.852997899055481,0.4128874540328979,0.3927773535251617,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749176561832428,0.2759602665901184,0.195278599858284,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147860527038574,0.2367554754018783,0.2275421321392059,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505635976791382,0.1795518100261688,0.8241006731987,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957454800605774,1.0,1.0,0.0,1.0,-2.43790054321289,2.4378957748413086,4.779469691129634e-06,1.8833787441253664,0.8259744644165039,0.8259744644165039,0.0,145.3258056640625,156.0,24761.568359375,0.0,1430.92919921875,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145446538925171,1.0,0.0,0.0,3.2391607761383057,3.2391810417175293,7.000971891102381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9375,0.0,1117.1431884765625,1895.4371337890625,0.0,1727.372802734375,0.813504159450531,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664189577102661,0.4321361482143402,0.3911092579364776,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.852997899055481,0.4128874540328979,0.3927773535251617,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.749176561832428,0.2759602665901184,0.195278599858284,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147860527038574,0.2367554754018783,0.2275421321392059,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505635976791382,0.1795518100261688,0.8241006731987,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957454800605774,1.0,1.0,0.0,1.0,-2.43790054321289,2.4378957748413086,4.779469691129634e-06,1.8833787441253664,0.8259744644165039,0.8259744644165039,0.0,145.3258056640625,156.0,24761.568359375,0.0,1430.92919921875,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145446538925171,1.0,0.0,0.0,3.2391607761383057,3.2391810417175293,7.000971891102381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9375,0.0,1117.1431884765625,1895.4371337890625,0.0,1727.372802734375,0.813504159450531,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644787073135376,0.4327928721904754,0.391684889793396,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.8538342714309692,0.4175960123538971,0.397209495306015,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.74959796667099,0.2787597775459289,0.1972334682941436,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151108384132385,0.2390564829111099,0.2297354638576507,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506603956222534,0.1811230331659317,0.8312599062919617,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2587890625,285.739501953125,1.0,0.499779462814331,1.0,1.0,0.0,1.0,-2.4574999809265137,2.457495212554932,4.856796294916421e-06,1.8986512422561648,0.8383363485336304,0.8383363485336304,0.0,147.7189483642578,159.0,24425.091796875,0.0,1465.9638671875,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080897092819214,1.0,0.0,0.0,3.2843246459960938,3.2843449115753174,7.197562581495731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.123046875,0.0,1154.9329833984375,1895.4371337890625,0.0,1675.1710205078125,0.8210738301277161,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644787073135376,0.4327928721904754,0.391684889793396,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.8538342714309692,0.4175960123538971,0.397209495306015,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.74959796667099,0.2787597775459289,0.1972334682941436,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151108384132385,0.2390564829111099,0.2297354638576507,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506603956222534,0.1811230331659317,0.8312599062919617,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2587890625,285.739501953125,1.0,0.499779462814331,1.0,1.0,0.0,1.0,-2.4574999809265137,2.457495212554932,4.856796294916421e-06,1.8986512422561648,0.8383363485336304,0.8383363485336304,0.0,147.7189483642578,159.0,24425.091796875,0.0,1465.9638671875,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080897092819214,1.0,0.0,0.0,3.2843246459960938,3.2843449115753174,7.197562581495731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.123046875,0.0,1154.9329833984375,1895.4371337890625,0.0,1675.1710205078125,0.8210738301277161,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620311617851257,0.4329749643802643,0.3920966982841491,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8541868925094604,0.4219951927661896,0.4015507102012634,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362924575806,0.2813531458377838,0.1991679221391677,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150662541389465,0.2411914616823196,0.2319072782993316,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504473686218262,0.1825763285160064,0.8384520411491394,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039737224578857,1.0,1.0,0.0,1.0,-2.4767873287200928,2.4767825603485107,4.933619493385777e-06,1.913734793663025,0.8508718609809875,0.8508718609809875,0.0,150.44520568847656,162.0,24452.34765625,0.0,1502.4793701171875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133715748786926,1.0,0.0,0.0,3.3202595710754395,3.320280075073242,7.355926072705188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.07861328125,0.0,1183.8780517578125,1895.4371337890625,0.0,1717.8345947265625,0.8271236419677734,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620311617851257,0.4329749643802643,0.3920966982841491,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8541868925094604,0.4219951927661896,0.4015507102012634,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362924575806,0.2813531458377838,0.1991679221391677,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150662541389465,0.2411914616823196,0.2319072782993316,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504473686218262,0.1825763285160064,0.8384520411491394,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039737224578857,1.0,1.0,0.0,1.0,-2.4767873287200928,2.4767825603485107,4.933619493385777e-06,1.913734793663025,0.8508718609809875,0.8508718609809875,0.0,150.44520568847656,162.0,24452.34765625,0.0,1502.4793701171875,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133715748786926,1.0,0.0,0.0,3.3202595710754395,3.320280075073242,7.355926072705188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.07861328125,0.0,1183.8780517578125,1895.4371337890625,0.0,1717.8345947265625,0.8271236419677734,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583095669746399,0.4323420822620392,0.3918148875236511,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8533532619476318,0.4257526993751526,0.4053450226783752,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748618483543396,0.2834533452987671,0.2007991820573806,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139967083930969,0.242897629737854,0.2337333559989929,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649257242679596,0.1836489737033844,0.8442441821098328,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080336332321167,1.0,1.0,0.0,1.0,-2.492124319076538,2.492119312286377,4.995207291358383e-06,1.9257588386535645,0.8629285097122192,0.8629285097122192,0.0,153.71705627441406,165.0,24632.841796875,0.0,1536.558349609375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246888279914856,1.0,0.0,0.0,3.3420157432556152,3.342036485671997,7.45264230772591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.53173828125,0.0,1198.8758544921875,1895.4371337890625,0.0,1810.771484375,0.8307380676269531,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583095669746399,0.4323420822620392,0.3918148875236511,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8533532619476318,0.4257526993751526,0.4053450226783752,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.748618483543396,0.2834533452987671,0.2007991820573806,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139967083930969,0.242897629737854,0.2337333559989929,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.649257242679596,0.1836489737033844,0.8442441821098328,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080336332321167,1.0,1.0,0.0,1.0,-2.492124319076538,2.492119312286377,4.995207291358383e-06,1.9257588386535645,0.8629285097122192,0.8629285097122192,0.0,153.71705627441406,165.0,24632.841796875,0.0,1536.558349609375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246888279914856,1.0,0.0,0.0,3.3420157432556152,3.342036485671997,7.45264230772591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.53173828125,0.0,1198.8758544921875,1895.4371337890625,0.0,1810.771484375,0.8307380676269531,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561331629753113,0.4318426549434662,0.3914663791656494,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8526157736778259,0.4274549782276153,0.4070500135421753,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478199005126953,0.2843684256076813,0.2015060782432556,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131592631340027,0.2436171621084213,0.2345091700553894,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483650803565979,0.1840543746948242,0.8465258479118347,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099585652351379,1.0,1.0,0.0,1.0,-2.498278379440308,2.4982733726501465,5.02002376379096e-06,1.930580735206604,0.868995189666748,0.868995189666748,0.0,155.47926330566406,165.0,24700.44140625,0.0,1552.2508544921875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294605374336243,1.0,0.0,0.0,3.342008113861084,3.3420286178588867,7.452608201674593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.86767578125,0.0,1194.9390869140625,1895.4371337890625,0.0,1850.5499267578125,0.8327271938323975,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539090156555176,0.4312898814678192,0.3910572230815887,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.851804256439209,0.4290885925292969,0.4086797833442688,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469560503959656,0.2852352559566498,0.2021724879741668,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122331857681274,0.2442788481712341,0.2352233082056045,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473832726478577,0.1843983232975006,0.848502516746521,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118120312690735,1.0,1.0,0.0,1.0,-2.503779411315918,2.503774404525757,5.042248631070834e-06,1.9348843097686768,0.8750355243682861,0.8750355243682861,0.0,157.25831604003906,168.0,24779.197265625,0.0,1567.20751953125,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332187294960022,1.0,0.0,0.0,3.3553805351257324,3.3554012775421143,7.512368256357149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.17041015625,0.0,1205.5474853515625,1895.4371337890625,0.0,1882.1156005859373,0.83243727684021,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495147824287415,0.4301222264766693,0.3901503980159759,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8501462340354919,0.4322356581687927,0.4117963910102844,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452079653739929,0.2868994474411011,0.2034373432397842,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102805972099304,0.2454929649829864,0.2365262359380722,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453210711479187,0.1849629282951355,0.8518036603927612,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.287353515625,285.8616943359375,1.0,0.5153288841247559,1.0,1.0,0.0,1.0,-2.5134871006011963,2.513482093811035,5.081535164208617e-06,1.942451357841492,0.8872600793838501,0.8872600793838501,0.0,160.782470703125,156.0,24903.416015625,0.0,1595.39453125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379345893859863,1.0,0.0,0.0,3.362138509750366,3.362159252166748,7.542660114268074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93896484375,0.0,1205.6719970703125,1895.4371337890625,0.0,1922.01025390625,0.8326354026794434,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495147824287415,0.4301222264766693,0.3901503980159759,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8501462340354919,0.4322356581687927,0.4117963910102844,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452079653739929,0.2868994474411011,0.2034373432397842,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102805972099304,0.2454929649829864,0.2365262359380722,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453210711479187,0.1849629282951355,0.8518036603927612,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.287353515625,285.8616943359375,1.0,0.5153288841247559,1.0,1.0,0.0,1.0,-2.5134871006011963,2.513482093811035,5.081535164208617e-06,1.942451357841492,0.8872600793838501,0.8872600793838501,0.0,160.782470703125,156.0,24903.416015625,0.0,1595.39453125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379345893859863,1.0,0.0,0.0,3.362138509750366,3.362159252166748,7.542660114268074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93896484375,0.0,1205.6719970703125,1895.4371337890625,0.0,1922.01025390625,0.8326354026794434,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519214391708374,0.4289568960666656,0.388999342918396,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8552488684654236,0.4353044629096985,0.4145810604095459,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492324113845825,0.2885516285896301,0.2045028656721115,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066743850708,0.2466360628604889,0.2375048995018005,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482256650924683,0.1854411363601684,0.8534907698631287,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139991641044617,1.0,1.0,0.0,1.0,-2.5199363231658936,2.5199310779571533,5.107716788188554e-06,1.947476148605347,0.89960116147995,0.89960116147995,0.0,158.2443084716797,144.0,24996.7265625,0.0,1593.2734375,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402505874633789,1.0,0.0,0.0,3.3633031845092773,3.363323450088501,7.547886298198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74609375,0.0,1200.3370361328125,1895.4371337890625,0.0,1941.7164306640625,0.8315699100494385,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519214391708374,0.4289568960666656,0.388999342918396,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8552488684654236,0.4353044629096985,0.4145810604095459,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492324113845825,0.2885516285896301,0.2045028656721115,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066743850708,0.2466360628604889,0.2375048995018005,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482256650924683,0.1854411363601684,0.8534907698631287,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139991641044617,1.0,1.0,0.0,1.0,-2.5199363231658936,2.5199310779571533,5.107716788188554e-06,1.947476148605347,0.89960116147995,0.89960116147995,0.0,158.2443084716797,144.0,24996.7265625,0.0,1593.2734375,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.630859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402505874633789,1.0,0.0,0.0,3.3633031845092773,3.363323450088501,7.547886298198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74609375,0.0,1200.3370361328125,1895.4371337890625,0.0,1941.7164306640625,0.8315699100494385,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592231273651123,0.427860289812088,0.3877548575401306,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.865355372428894,0.4383652210235595,0.4171929657459259,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575547695159912,0.2902640104293823,0.2054883241653442,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216017842292786,0.2477825433015823,0.2383203655481338,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548255085945129,0.1859156042337417,0.854362428188324,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887268066406,285.8792724609375,1.0,0.5100874304771423,1.0,1.0,0.0,1.0,-2.5247912406921387,2.5247859954833984,5.127335043653147e-06,1.951189637184143,0.9120631217956544,0.9120631217956544,0.0,151.7803497314453,132.0,25071.248046875,0.0,1572.0721435546875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414501905441284,1.0,0.0,0.0,3.359346389770508,3.3593664169311523,7.530136372224661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.13427734375,0.0,1190.0899658203125,1895.4371337890625,0.0,1951.9515380859373,0.8353505730628967,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592231273651123,0.427860289812088,0.3877548575401306,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.865355372428894,0.4383652210235595,0.4171929657459259,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575547695159912,0.2902640104293823,0.2054883241653442,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216017842292786,0.2477825433015823,0.2383203655481338,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548255085945129,0.1859156042337417,0.854362428188324,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887268066406,285.8792724609375,1.0,0.5100874304771423,1.0,1.0,0.0,1.0,-2.5247912406921387,2.5247859954833984,5.127335043653147e-06,1.951189637184143,0.9120631217956544,0.9120631217956544,0.0,151.7803497314453,132.0,25071.248046875,0.0,1572.0721435546875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414501905441284,1.0,0.0,0.0,3.359346389770508,3.3593664169311523,7.530136372224661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.13427734375,0.0,1190.0899658203125,1895.4371337890625,0.0,1951.9515380859373,0.8353505730628967,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702690601348877,0.4267396628856659,0.3864388465881347,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8793885707855225,0.441363126039505,0.4196824729442596,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693007588386536,0.2919934689998626,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316888570785522,0.2489095777273178,0.2390444427728653,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643789410591125,0.1863774955272674,0.8548139929771423,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045967102050781,1.0,1.0,0.0,1.0,-2.5287530422210693,2.528747797012329,5.143266207596753e-06,1.9541656970977783,0.9242575764656068,0.9242575764656068,0.0,143.1219024658203,120.0,25194.99609375,0.0,1540.124267578125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.173828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427821159362793,1.0,0.0,0.0,3.410041093826294,3.4100615978240967,7.759120421724219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.4970703125,0.0,1239.171142578125,1895.4371337890625,0.0,1963.3392333984373,0.8472896218299866,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702690601348877,0.4267396628856659,0.3864388465881347,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8793885707855225,0.441363126039505,0.4196824729442596,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693007588386536,0.2919934689998626,0.2064359486103058,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316888570785522,0.2489095777273178,0.2390444427728653,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643789410591125,0.1863774955272674,0.8548139929771423,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5045967102050781,1.0,1.0,0.0,1.0,-2.5287530422210693,2.528747797012329,5.143266207596753e-06,1.9541656970977783,0.9242575764656068,0.9242575764656068,0.0,143.1219024658203,120.0,25194.99609375,0.0,1540.124267578125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.173828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427821159362793,1.0,0.0,0.0,3.410041093826294,3.4100615978240967,7.759120421724219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.4970703125,0.0,1239.171142578125,1895.4371337890625,0.0,1963.3392333984373,0.8472896218299866,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770763874053955,0.4261545538902282,0.3857430815696716,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8877509236335754,0.4428249597549438,0.4208756387233734,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763710021972656,0.2928527295589447,0.2068933695554733,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376520037651062,0.2494564205408096,0.2393732964992523,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701925992965698,0.1865955591201782,0.8548983931541443,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014537572860718,1.0,1.0,0.0,1.0,-2.5303969383239746,2.530391931533813,5.149836852069711e-06,1.9553762674331665,0.930217981338501,0.930217981338501,0.0,138.28329467773438,120.0,25269.521484375,0.0,1521.4647216796875,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.13671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436320781707764,1.0,0.0,0.0,3.4517531394958496,3.4517741203308105,7.950102940412762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.263671875,0.0,1282.5458984375,1895.4371337890625,0.0,1970.6181640625,0.8544460535049438,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847435712814331,0.4255573153495788,0.3850216865539551,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8969936966896057,0.4442636668682098,0.4220339655876159,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842406034469604,0.2937093377113342,0.2073400616645813,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443061470985413,0.249992161989212,0.2396807074546814,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767035126686096,0.186804324388504,0.8548926711082458,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981120228767395,1.0,1.0,0.0,1.0,-2.5318214893341064,2.531816244125366,5.155495273356792e-06,1.9564059972763064,0.9361494183540344,0.9361494183540344,0.0,133.21116638183594,108.0,25326.4609375,0.0,1501.4810791015625,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445391416549683,1.0,0.0,0.0,3.481656074523926,3.481677293777466,8.088444474196876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.416015625,0.0,1313.5904541015625,1895.4371337890625,0.0,1978.396484375,0.8642991185188293,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028285145759584,0.424335777759552,0.3835369944572449,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.919410526752472,0.4470787346363067,0.4242733716964721,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024827241897583,0.2954195439815521,0.2082173973321914,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601045966148376,0.2510342597961426,0.2402491122484207,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919395327568054,0.1871967166662216,0.8546803593635559,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490982323884964,1.0,1.0,0.0,1.0,-2.534210443496704,2.534205436706543,5.164891717868159e-06,1.9580819606781008,0.9477171301841736,0.9477171301841736,0.0,122.56996154785156,96.0,25458.57421875,0.0,1458.6949462890625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465731501579285,1.0,0.0,0.0,3.5647964477539062,3.5648186206817627,8.47935382353171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1162109375,0.0,1404.9078369140625,1895.4371337890625,0.0,1995.8782958984373,0.884110689163208,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028285145759584,0.424335777759552,0.3835369944572449,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.919410526752472,0.4470787346363067,0.4242733716964721,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024827241897583,0.2954195439815521,0.2082173973321914,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601045966148376,0.2510342597961426,0.2402491122484207,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919395327568054,0.1871967166662216,0.8546803593635559,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.490982323884964,1.0,1.0,0.0,1.0,-2.534210443496704,2.534205436706543,5.164891717868159e-06,1.9580819606781008,0.9477171301841736,0.9477171301841736,0.0,122.56996154785156,96.0,25458.57421875,0.0,1458.6949462890625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.603515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465731501579285,1.0,0.0,0.0,3.5647964477539062,3.5648186206817627,8.47935382353171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1162109375,0.0,1404.9078369140625,1895.4371337890625,0.0,1995.8782958984373,0.884110689163208,1.0,0.0,3.0,1.0,0.0
