time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272066950798036,0.4231005907058716,0.3820188641548157,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9481610655784608,0.4498265385627746,0.4264283776283264,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233827948570251,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800363302230835,0.2520469129085541,0.2407701462507248,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103742957115173,0.1875628232955932,0.854260265827179,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2867736816406,285.8051147460937,1.0,0.4834142327308655,1.0,1.0,0.0,1.0,-2.536141157150269,2.5361359119415283,5.172368673811434e-06,1.959373950958252,0.9589601159095764,0.9589601159095764,0.0,111.4867706298828,84.0,25587.841796875,0.0,1413.32275390625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486735582351685,1.0,0.0,0.0,3.653741121292114,3.653764486312866,8.907766755328339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37939453125,0.0,1507.880859375,1895.4371337890625,0.0,2013.9864501953125,0.9053446054458618,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272066950798036,0.4231005907058716,0.3820188641548157,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9481610655784608,0.4498265385627746,0.4264283776283264,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233827948570251,0.2971393167972564,0.2090862840414047,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800363302230835,0.2520469129085541,0.2407701462507248,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103742957115173,0.1875628232955932,0.854260265827179,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2867736816406,285.8051147460937,1.0,0.4834142327308655,1.0,1.0,0.0,1.0,-2.536141157150269,2.5361359119415283,5.172368673811434e-06,1.959373950958252,0.9589601159095764,0.9589601159095764,0.0,111.4867706298828,84.0,25587.841796875,0.0,1413.32275390625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486735582351685,1.0,0.0,0.0,3.653741121292114,3.653764486312866,8.907766755328339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37939453125,0.0,1507.880859375,1895.4371337890625,0.0,2013.9864501953125,0.9053446054458618,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957914650440216,0.4218710660934448,0.3804919123649597,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.9792256355285645,0.4525229036808014,0.4285210967063904,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482041954994202,0.2988825142383575,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805159866809845,0.2530412673950195,0.2412609606981277,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309523224830627,0.1879120767116546,0.8537048101425171,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.47553750872612,1.0,1.0,0.0,1.0,-2.537794589996338,2.5377895832061768,5.1786823860311415e-06,1.9604326486587524,0.9698898196220398,0.9698898196220398,0.0,100.12997436523438,87.0,25713.0390625,0.0,1366.343505859375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507086396217346,1.0,0.0,0.0,3.745073080062866,3.745097398757935,9.35866410145536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.90185546875,0.0,1619.1695556640625,1895.4371337890625,0.0,2031.585205078125,0.9261760711669922,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957914650440216,0.4218710660934448,0.3804919123649597,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.9792256355285645,0.4525229036808014,0.4285210967063904,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482041954994202,0.2988825142383575,0.2099614441394806,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805159866809845,0.2530412673950195,0.2412609606981277,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309523224830627,0.1879120767116546,0.8537048101425171,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.47553750872612,1.0,1.0,0.0,1.0,-2.537794589996338,2.5377895832061768,5.1786823860311415e-06,1.9604326486587524,0.9698898196220398,0.9698898196220398,0.0,100.12997436523438,87.0,25713.0390625,0.0,1366.343505859375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507086396217346,1.0,0.0,0.0,3.745073080062866,3.745097398757935,9.35866410145536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.90185546875,0.0,1619.1695556640625,1895.4371337890625,0.0,2031.585205078125,0.9261760711669922,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973707675933838,0.420227974653244,0.3789350986480713,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9949015974998474,0.4548532366752624,0.4305966198444366,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642545342445374,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197712898254395,0.2538209855556488,0.2418401390314102,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430530190467834,0.1880830824375152,0.8536825180053711,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721448123455047,1.0,1.0,0.0,1.0,-2.5402185916900635,2.5402133464813232,5.188129762245808e-06,1.962078213691712,0.9789732694625854,0.9789732694625854,0.0,94.42955017089844,90.0,26034.521484375,0.0,1344.760498046875,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580493688583374,1.0,0.0,0.0,3.825350999832153,3.825376510620117,9.76418277787161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07958984375,0.0,1721.680908203125,1895.4371337890625,0.0,2095.485595703125,0.9432759284973145,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973707675933838,0.420227974653244,0.3789350986480713,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9949015974998474,0.4548532366752624,0.4305966198444366,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642545342445374,0.3003944456577301,0.2109035700559616,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197712898254395,0.2538209855556488,0.2418401390314102,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430530190467834,0.1880830824375152,0.8536825180053711,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721448123455047,1.0,1.0,0.0,1.0,-2.5402185916900635,2.5402133464813232,5.188129762245808e-06,1.962078213691712,0.9789732694625854,0.9789732694625854,0.0,94.42955017089844,90.0,26034.521484375,0.0,1344.760498046875,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580493688583374,1.0,0.0,0.0,3.825350999832153,3.825376510620117,9.76418277787161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07958984375,0.0,1721.680908203125,1895.4371337890625,0.0,2095.485595703125,0.9432759284973145,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767100214958192,0.4189858138561249,0.3780033886432647,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097961425781,0.9984018802642822,0.4556693732738495,0.4314682185649872,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683907985687256,0.3008911311626434,0.2113171815872192,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231827020645142,0.2539922893047333,0.2420660853385925,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458896636962891,0.1879840046167373,0.8534470200538635,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713595509529114,1.0,1.0,0.0,1.0,-2.540635824203491,2.540630578994751,5.189684543438489e-06,1.962324976921081,0.9810155630111694,0.9810155630111694,0.0,93.1783676147461,90.0,26661.984375,0.0,1339.8701171875,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34381.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697339057922363,1.0,0.0,0.0,3.8533694744110094,3.8533952236175537,9.907739695336204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.06298828125,0.0,1758.630859375,1895.4371337890625,0.0,2198.4755859375,0.9498059153556824,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762991070747375,0.4173824787139892,0.3766535222530365,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.9990000128746032,0.456180989742279,0.4317867755889892,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.869338870048523,0.3011380434036255,0.2115385681390762,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237706422805786,0.2539450228214264,0.2420862019062042,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461273670196533,0.1876888871192932,0.8524203300476074,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708897769451141,1.0,1.0,0.0,1.0,-2.5384557247161865,2.5384507179260254,5.180614607525058e-06,1.9605554342269893,0.9835719466209412,0.9835719466209412,0.0,92.87887573242188,93.0,26704.744140625,0.0,1335.8134765625,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757962942123413,1.0,0.0,0.0,3.875855207443237,3.87588119506836,1.0023707091022516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98681640625,0.0,1788.69970703125,1895.4371337890625,0.0,2252.480712890625,0.9550988674163818,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970435619354248,0.4136878252029419,0.373544842004776,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19384765625,0.9970440864562988,0.4566420316696167,0.432721346616745,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664785027503967,0.3012343347072601,0.2117317467927932,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207026124000549,0.253458708524704,0.2417977601289749,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426208853721619,0.1867202967405319,0.8488720655441284,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706175923347473,1.0,1.0,0.0,1.0,-2.53147292137146,2.531467914581299,5.1517704378056806e-06,1.954965233802796,0.98477703332901,0.98477703332901,0.0,93.7288589477539,96.0,27316.41796875,0.0,1330.66943359375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913684248924255,1.0,0.0,0.0,3.9078874588012695,3.90791392326355,1.0190074135607574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4794921875,0.0,1832.7491455078125,1895.4371337890625,0.0,2392.785400390625,0.9626473784446716,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970435619354248,0.4136878252029419,0.373544842004776,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19384765625,0.9970440864562988,0.4566420316696167,0.432721346616745,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664785027503967,0.3012343347072601,0.2117317467927932,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207026124000549,0.253458708524704,0.2417977601289749,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426208853721619,0.1867202967405319,0.8488720655441284,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706175923347473,1.0,1.0,0.0,1.0,-2.53147292137146,2.531467914581299,5.1517704378056806e-06,1.954965233802796,0.98477703332901,0.98477703332901,0.0,93.7288589477539,96.0,27316.41796875,0.0,1330.66943359375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913684248924255,1.0,0.0,0.0,3.9078874588012695,3.90791392326355,1.0190074135607574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4794921875,0.0,1832.7491455078125,1895.4371337890625,0.0,2392.785400390625,0.9626473784446716,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595317244529724,0.4095909893512726,0.3700619339942932,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.9910560846328736,0.456568956375122,0.4328602254390716,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595035076141357,0.3009694516658783,0.2116767913103103,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137748837471008,0.252586156129837,0.2411577701568603,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356511950492859,0.1853649169206619,0.8436700701713562,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707192480564117,1.0,1.0,0.0,1.0,-2.5203685760498047,2.5203633308410645,5.106268872623332e-06,1.946177124977112,0.9826700091362,0.9826700091362,0.0,95.88501739501952,99.0,27875.81640625,0.0,1325.9969482421875,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028892874717712,1.0,0.0,0.0,3.92511248588562,3.92513918876648,1.02801038792677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72021484375,0.0,1857.7890625,1895.4371337890625,0.0,2497.87060546875,0.9667855501174928,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595317244529724,0.4095909893512726,0.3700619339942932,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.9910560846328736,0.456568956375122,0.4328602254390716,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595035076141357,0.3009694516658783,0.2116767913103103,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137748837471008,0.252586156129837,0.2411577701568603,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356511950492859,0.1853649169206619,0.8436700701713562,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707192480564117,1.0,1.0,0.0,1.0,-2.5203685760498047,2.5203633308410645,5.106268872623332e-06,1.946177124977112,0.9826700091362,0.9826700091362,0.0,95.88501739501952,99.0,27875.81640625,0.0,1325.9969482421875,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028892874717712,1.0,0.0,0.0,3.92511248588562,3.92513918876648,1.02801038792677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72021484375,0.0,1857.7890625,1895.4371337890625,0.0,2497.87060546875,0.9667855501174928,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460248947143556,0.405263751745224,0.3663646280765533,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.703125,0.9830449223518372,0.4561539888381958,0.4326719641685486,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511430621147156,0.3004884123802185,0.2114684581756591,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050247430801392,0.2514608800411224,0.2402773052453994,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274048924446106,0.1837564706802368,0.8373205661773682,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.470922976732254,1.0,1.0,0.0,1.0,-2.506764411926269,2.5067594051361084,5.050892013969133e-06,1.935455322265625,0.9773600697517396,0.9773600697517396,0.0,98.63800811767578,102.0,28433.642578125,0.0,1320.781494140625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116604685783386,1.0,0.0,0.0,3.9296278953552246,3.929654598236084,1.030376893140783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8857421875,0.0,1866.30126953125,1895.4371337890625,0.0,2578.4931640625,0.9680155515670776,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460248947143556,0.405263751745224,0.3663646280765533,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.703125,0.9830449223518372,0.4561539888381958,0.4326719641685486,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511430621147156,0.3004884123802185,0.2114684581756591,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050247430801392,0.2514608800411224,0.2402773052453994,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274048924446106,0.1837564706802368,0.8373205661773682,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.470922976732254,1.0,1.0,0.0,1.0,-2.506764411926269,2.5067594051361084,5.050892013969133e-06,1.935455322265625,0.9773600697517396,0.9773600697517396,0.0,98.63800811767578,102.0,28433.642578125,0.0,1320.781494140625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116604685783386,1.0,0.0,0.0,3.9296278953552246,3.929654598236084,1.030376893140783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8857421875,0.0,1866.30126953125,1895.4371337890625,0.0,2578.4931640625,0.9680155515670776,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317729473114014,0.4009378552436828,0.3626291155815124,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4867858886719,0.9741361737251282,0.4555970430374145,0.432314395904541,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428508043289185,0.2999663949012756,0.2112092226743698,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958207726478577,0.2502361238002777,0.23927703499794,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188966274261475,0.1820414662361145,0.8303748369216919,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878967285156,284.4850158691406,1.0,0.471134215593338,1.0,1.0,0.0,1.0,-2.4919886589050293,2.491983652114868,4.991135028831195e-06,1.9238312244415283,0.9694033861160278,0.9694033861160278,0.0,101.59378814697266,105.0,29138.857421875,0.0,1315.0074462890625,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199977874755859,1.0,0.0,0.0,3.923028707504273,3.923055410385132,1.02691910797148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.21337890625,0.0,1860.2967529296875,1895.4371337890625,0.0,2655.549072265625,0.9667097330093384,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317729473114014,0.4009378552436828,0.3626291155815124,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4867858886719,0.9741361737251282,0.4555970430374145,0.432314395904541,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428508043289185,0.2999663949012756,0.2112092226743698,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958207726478577,0.2502361238002777,0.23927703499794,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188966274261475,0.1820414662361145,0.8303748369216919,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878967285156,284.4850158691406,1.0,0.471134215593338,1.0,1.0,0.0,1.0,-2.4919886589050293,2.491983652114868,4.991135028831195e-06,1.9238312244415283,0.9694033861160278,0.9694033861160278,0.0,101.59378814697266,105.0,29138.857421875,0.0,1315.0074462890625,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199977874755859,1.0,0.0,0.0,3.923028707504273,3.923055410385132,1.02691910797148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.21337890625,0.0,1860.2967529296875,1895.4371337890625,0.0,2655.549072265625,0.9667097330093384,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924927055835724,0.3987866044044494,0.3608201444149017,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9696747660636902,0.4552848041057586,0.4321381449699402,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390172123908997,0.2997096478939056,0.2111010104417801,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914566397666931,0.249608963727951,0.2387777417898178,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147060036659241,0.181170716881752,0.826876699924469,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.17889404296875,284.3165588378906,1.0,0.4712469577789306,1.0,1.0,0.0,1.0,-2.484670877456665,2.484665870666504,4.961688318871893e-06,1.9180811643600464,0.9637306928634644,0.9637306928634644,0.0,103.05853271484376,105.0,29834.74609375,0.0,1312.1656494140625,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272585868835449,1.0,0.0,0.0,3.915832757949829,3.915859699249268,1.0231552778350306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.005859375,0.0,1852.401123046875,1895.4371337890625,0.0,2722.9404296875,0.9651540517807008,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178413152694702,0.396575778722763,0.3588835895061493,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2724914550781,0.9648012518882751,0.4548932611942291,0.4318344891071319,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350161910057068,0.2994102239608764,0.210934430360794,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.786898672580719,0.2489365935325622,0.2382118105888366,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101804614067078,0.1802625060081482,0.8231455683708191,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1695861816406,284.2708435058594,1.0,0.4713329970836639,1.0,1.0,0.0,1.0,-2.476616621017456,2.476611852645874,4.929420356347691e-06,1.911772608757019,0.9586056470870972,0.9586056470870972,0.0,104.61732482910156,108.0,29816.560546875,0.0,1308.8236083984375,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288992047309875,1.0,0.0,0.0,3.905601739883423,3.905628442764282,1.0178158618145972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8828125,0.0,1840.539794921875,1895.4371337890625,0.0,2738.20068359375,0.9629591107368468,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050305485725404,0.3921822905540466,0.3551022112369537,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.066650390625,0.9551985263824464,0.454047828912735,0.4312160015106201,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276064991950989,0.2988278865814209,0.2106378972530365,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778347373008728,0.2475743889808654,0.2370833456516266,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011764645576477,0.1784380078315735,0.815690815448761,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715005457401275,1.0,1.0,0.0,1.0,-2.460662364959717,2.460657358169556,4.865846676693764e-06,1.899289846420288,0.9451271891593932,0.9451271891593932,0.0,107.67618560791016,111.0,30577.80859375,0.0,1302.1181640625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383011221885681,1.0,0.0,0.0,3.876989126205444,3.8770155906677246,1.002957333184895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55908203125,0.0,1807.0308837890625,1895.4371337890625,0.0,2825.8466796875,0.9567000269889832,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050305485725404,0.3921822905540466,0.3551022112369537,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.066650390625,0.9551985263824464,0.454047828912735,0.4312160015106201,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276064991950989,0.2988278865814209,0.2106378972530365,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778347373008728,0.2475743889808654,0.2370833456516266,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011764645576477,0.1784380078315735,0.815690815448761,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4715005457401275,1.0,1.0,0.0,1.0,-2.460662364959717,2.460657358169556,4.865846676693764e-06,1.899289846420288,0.9451271891593932,0.9451271891593932,0.0,107.67618560791016,111.0,30577.80859375,0.0,1302.1181640625,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383011221885681,1.0,0.0,0.0,3.876989126205444,3.8770155906677246,1.002957333184895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55908203125,0.0,1807.0308837890625,1895.4371337890625,0.0,2825.8466796875,0.9567000269889832,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86553955078125,0.8936737775802612,0.3877707719802856,0.3513061702251434,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8654479980469,0.9455485939979552,0.4530731737613678,0.4304773211479187,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.820587158203125,0.298231840133667,0.2103321254253387,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7702597379684448,0.2461626976728439,0.2359077185392379,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86651611328125,0.6924499869346619,0.1765839755535125,0.8080962896347046,283.8656005859375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8640441894531,1.0,0.4716379642486572,1.0,1.0,0.0,1.0,-2.444310426712036,2.444305658340454,4.801200248039095e-06,1.88653302192688,0.9290062189102172,0.9290062189102172,0.0,110.73702239990234,114.0,31331.880859375,0.0,1294.9871826171875,1.0,280.6567077636719,282.6108093261719,291.1744384765625,293.2606506347656,293.1499938964844,293.1499938964844,280.3500061035156,37131.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482042551040649,1.0,0.0,0.0,3.836180686950684,3.8362069129943848,9.819545994105283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.73681640625,0.0,1759.2353515625,1895.4371337890625,0.0,2918.45458984375,0.9477275609970092,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86553955078125,0.8936737775802612,0.3877707719802856,0.3513061702251434,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8654479980469,0.9455485939979552,0.4530731737613678,0.4304773211479187,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.820587158203125,0.298231840133667,0.2103321254253387,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7702597379684448,0.2461626976728439,0.2359077185392379,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86651611328125,0.6924499869346619,0.1765839755535125,0.8080962896347046,283.8656005859375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8640441894531,1.0,0.4716379642486572,1.0,1.0,0.0,1.0,-2.444310426712036,2.444305658340454,4.801200248039095e-06,1.88653302192688,0.9290062189102172,0.9290062189102172,0.0,110.73702239990234,114.0,31331.880859375,0.0,1294.9871826171875,1.0,280.6567077636719,282.6108093261719,291.1744384765625,293.2606506347656,293.1499938964844,293.1499938964844,280.3500061035156,37131.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482042551040649,1.0,0.0,0.0,3.836180686950684,3.8362069129943848,9.819545994105283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.73681640625,0.0,1759.2353515625,1895.4371337890625,0.0,2918.45458984375,0.9477275609970092,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946594595909119,0.3873694539070129,0.3501895070075989,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6889953613281,0.94951730966568,0.4562015831470489,0.4325698912143707,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.82453453540802,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740021347999573,0.2491634041070938,0.2377972900867462,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793683469295501,0.8157545924186707,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1623840332031,283.6893615722656,1.0,0.4733687043190002,1.0,1.0,0.0,1.0,-2.459205389022827,2.459200620651245,4.859199634665856e-06,1.8976974487304688,0.9106528162956238,0.9106528162956238,0.0,110.30020141601562,117.0,32356.345703125,0.0,1311.3497314453125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583531975746155,1.0,0.0,0.0,3.781880378723145,3.781905889511109,9.543525720800972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.38232421875,0.0,1696.4639892578125,1895.4371337890625,0.0,3013.56103515625,0.9357731342315674,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946594595909119,0.3873694539070129,0.3501895070075989,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6889953613281,0.94951730966568,0.4562015831470489,0.4325698912143707,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.82453453540802,0.3019029796123504,0.2122320085763931,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740021347999573,0.2491634041070938,0.2377972900867462,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963602900505066,0.1793683469295501,0.8157545924186707,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1623840332031,283.6893615722656,1.0,0.4733687043190002,1.0,1.0,0.0,1.0,-2.459205389022827,2.459200620651245,4.859199634665856e-06,1.8976974487304688,0.9106528162956238,0.9106528162956238,0.0,110.30020141601562,117.0,32356.345703125,0.0,1311.3497314453125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583531975746155,1.0,0.0,0.0,3.781880378723145,3.781905889511109,9.543525720800972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.38232421875,0.0,1696.4639892578125,1895.4371337890625,0.0,3013.56103515625,0.9357731342315674,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680179595947,0.3850090503692627,0.3484524190425873,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52496337890625,0.9478011727333068,0.4573712646961212,0.4340869188308716,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416381835938,0.3036894202232361,0.2137735933065414,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734757661819458,0.2503350675106048,0.2393163293600082,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804421693086624,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679077148437,283.5250549316406,1.0,0.4759818315505981,1.0,1.0,0.0,1.0,-2.470741271972656,2.470736265182495,4.90528373120469e-06,1.90682339668274,0.890257716178894,0.890257716178894,0.0,111.8738250732422,120.0,33345.046875,0.0,1332.16796875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698447942733765,1.0,0.0,0.0,3.7130415439605713,3.713066577911377,9.199260375680752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.2177734375,0.0,1618.784423828125,1895.4371337890625,0.0,3121.354736328125,0.9206222891807556,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680179595947,0.3850090503692627,0.3484524190425873,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52496337890625,0.9478011727333068,0.4573712646961212,0.4340869188308716,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416381835938,0.3036894202232361,0.2137735933065414,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734757661819458,0.2503350675106048,0.2393163293600082,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963262557983398,0.1804421693086624,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679077148437,283.5250549316406,1.0,0.4759818315505981,1.0,1.0,0.0,1.0,-2.470741271972656,2.470736265182495,4.90528373120469e-06,1.90682339668274,0.890257716178894,0.890257716178894,0.0,111.8738250732422,120.0,33345.046875,0.0,1332.16796875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698447942733765,1.0,0.0,0.0,3.7130415439605713,3.713066577911377,9.199260375680752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.2177734375,0.0,1618.784423828125,1895.4371337890625,0.0,3121.354736328125,0.9206222891807556,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870972990989685,0.3841696679592132,0.34746915102005,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6739807128906,0.9451988339424132,0.4581027030944824,0.4346166849136352,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227493166923523,0.3046424090862274,0.2143621146678924,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717230916023254,0.2508283257484436,0.2397588491439819,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947197318077087,0.1807947307825088,0.8242128491401672,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708374023437,283.68536376953125,1.0,0.4772928655147552,1.0,1.0,0.0,1.0,-2.4734840393066406,2.4734790325164795,4.916203579341527e-06,1.9089566469192505,0.8831431269645691,0.8831431269645691,0.0,113.20025634765624,120.0,32521.978515625,0.0,1341.1600341796875,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597346544265747,1.0,0.0,0.0,3.676786184310913,3.676810741424561,9.02048782336351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16796875,0.0,1577.47998046875,1895.4371337890625,0.0,3026.51611328125,0.9126043915748596,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847792148590088,0.3838441371917724,0.3470423817634582,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7449035644531,0.943705439567566,0.4592602550983429,0.4355856478214264,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220933079719543,0.3059217035770416,0.2151917517185211,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707282900810242,0.2515254020690918,0.240380585193634,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937667727470398,0.1812741309404373,0.8263280391693115,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1772766113281,283.748291015625,1.0,0.4787283539772033,1.0,1.0,0.0,1.0,-2.478417158126831,2.47841215133667,4.935846391163068e-06,1.9127784967422483,0.8758730292320251,0.8758730292320251,0.0,114.30249786376952,123.0,32456.130859375,0.0,1351.9595947265625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521349430084229,1.0,0.0,0.0,3.642051696777344,3.642076015472412,8.850860240272596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7578125,0.0,1538.3751220703125,1895.4371337890625,0.0,2955.27099609375,0.9048178195953368,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815716505050659,0.3839120864868164,0.3469508290290832,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852600097656,0.9421828985214232,0.4622763693332672,0.4382586479187011,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000697135925,0.3090355992317199,0.2172727733850479,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697728872299194,0.2533053159713745,0.2419936209917068,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928076148033142,0.1825107187032699,0.8317095637321472,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819749891757965,1.0,1.0,0.0,1.0,-2.492417812347412,2.492412805557251,4.991927198716439e-06,1.9236836433410645,0.8648888468742371,0.8648888468742371,0.0,116.31222534179688,126.0,31612.66015625,0.0,1378.0709228515625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37710.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831404447555542,1.0,0.0,0.0,3.577197790145874,3.577221393585205,8.538453357687104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.45068359375,0.0,1466.2103271484375,1895.4371337890625,0.0,2761.52392578125,0.8902767896652222,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815716505050659,0.3839120864868164,0.3469508290290832,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852600097656,0.9421828985214232,0.4622763693332672,0.4382586479187011,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000697135925,0.3090355992317199,0.2172727733850479,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697728872299194,0.2533053159713745,0.2419936209917068,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928076148033142,0.1825107187032699,0.8317095637321472,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819749891757965,1.0,1.0,0.0,1.0,-2.492417812347412,2.492412805557251,4.991927198716439e-06,1.9236836433410645,0.8648888468742371,0.8648888468742371,0.0,116.31222534179688,126.0,31612.66015625,0.0,1378.0709228515625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37710.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831404447555542,1.0,0.0,0.0,3.577197790145874,3.577221393585205,8.538453357687104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.45068359375,0.0,1466.2103271484375,1895.4371337890625,0.0,2761.52392578125,0.8902767896652222,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801175951957703,0.3841982185840606,0.3471309244632721,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1644592285156,0.941716730594635,0.4642561674118042,0.4400437176227569,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220827579498291,0.3109993636608124,0.2185973674058914,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607666015625,0.7695205211639404,0.254470556974411,0.2430582344532013,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573791503906,0.6925541758537292,0.1833392530679702,0.8353259563446045,284.1633605957031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.206298828125,284.17449951171875,1.0,0.4840100407600403,1.0,1.0,0.0,1.0,-2.501992702484131,2.50198745727539,5.030501142755384e-06,1.931159734725952,0.8606822490692139,0.8606822490692139,0.0,117.4439468383789,126.0,30825.5625,0.0,1395.0447998046875,1.0,280.9065856933594,282.9660339355469,291.085693359375,292.99822998046875,293.1499938964844,293.1499938964844,280.95001220703125,37548.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184753656387329,1.0,0.0,0.0,3.54489541053772,3.5449185371398926,8.384943157579983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.0908203125,0.0,1430.60009765625,1895.4371337890625,0.0,2641.4501953125,0.8830241560935974,1.0,0.0,3.0,1.0,0.0
